time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026760,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7624523639678955,0.4019961357116699,0.3680800199508667,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8869469165802002,0.6424660086631775,0.6130203604698181,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8666550517082214,0.5999791026115417,0.4228648841381073,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8143059611320496,0.4907722771167755,0.4708219170570373,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6530353426933289,0.2496145367622375,1.1577321290969849,284.9035949707031,284.95001220703125,301.1909484863281,296.3509216308594,298.10479736328125,297.1972351074219,284.9047546386719,1.0,0.7249776124954224,1.0,0.1500000059604644,0.5828155279159546,1.0,-3.642125606536865,0.4550250172615051,3.187100410461426,-0.3684619963169098,0.8697112202644348,0.8697112202644348,0.0,290.8930358886719,297.0,70311.65625,0.0,4579.91455078125,1.0,278.2571716308594,282.8774108886719,299.37109375,303.9769592285156,293.1499938964844,293.1499938964844,278.54998779296875,38667.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623167276382446,1.0,0.0,0.0,3.635937213897705,3.635961532592773,8.821166375128087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.53515625,0.0,1537.4598388671875,1895.4371337890625,0.0,3050.734619140625,0.9044014811515808,1.0,0.0,3.0,1.0,0.0
18026820,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7606585621833801,0.4019126296043396,0.3678812384605407,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8847526907920837,0.642204999923706,0.6126232147216797,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8660590648651123,0.6029233336448669,0.4247854053974151,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8126306533813477,0.4909812211990356,0.4709143340587616,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6516655087471008,0.2497197985649109,1.1580959558486938,284.9972839355469,284.95001220703125,301.04266357421875,296.3119812011719,298.07550048828125,297.2008361816406,284.99639892578125,1.0,0.7265728712081909,1.0,0.1500000059604644,0.5805889368057251,1.0,-3.644255638122559,0.4580472707748413,3.186208248138428,-0.3673917651176452,0.954567551612854,0.954567551612854,0.0,293.6201477050781,300.0,69599.03125,0.0,4603.009765625,1.0,278.5422668457031,282.9949645996094,299.3018493652344,303.7847595214844,293.1499938964844,293.1499938964844,278.25,33836.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570637702941895,1.0,0.0,0.0,3.7366864681243896,3.736710786819458,9.316796081293433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.56640625,0.0,1615.1976318359375,1895.4371337890625,0.0,3001.469970703125,0.9232866168022156,1.0,0.0,3.0,1.0,0.0
18026880,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7606585621833801,0.4019126296043396,0.3678812384605407,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8847526907920837,0.642204999923706,0.6126232147216797,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8660590648651123,0.6029233336448669,0.4247854053974151,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8126306533813477,0.4909812211990356,0.4709143340587616,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6516655087471008,0.2497197985649109,1.1580959558486938,284.9972839355469,284.95001220703125,301.04266357421875,296.3119812011719,298.07550048828125,297.2008361816406,284.99639892578125,1.0,0.7265728712081909,1.0,0.1500000059604644,0.5805889368057251,1.0,-3.644255638122559,0.4580472707748413,3.186208248138428,-0.3673917651176452,0.954567551612854,0.954567551612854,0.0,293.6201477050781,300.0,69599.03125,0.0,4603.009765625,1.0,278.5422668457031,282.9949645996094,299.3018493652344,303.7847595214844,293.1499938964844,293.1499938964844,278.25,33836.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570637702941895,1.0,0.0,0.0,3.7366864681243896,3.736710786819458,9.316796081293433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.56640625,0.0,1615.1976318359375,1895.4371337890625,0.0,3001.469970703125,0.9232866168022156,1.0,0.0,3.0,1.0,0.0
18026940,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7581692337989807,0.4007823169231415,0.3672427833080292,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8818507194519043,0.6408552527427673,0.611777126789093,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8647274971008301,0.6047239899635315,0.4263266623020172,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8103234171867371,0.4903549551963806,0.4706868827342987,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6498538255691528,0.2494038492441177,1.157945990562439,284.90435791015625,284.95001220703125,300.8933410644531,296.2712707519531,298.0386657714844,297.195556640625,284.9052734375,1.0,0.7281039357185364,1.0,0.1500000059604644,0.5783623456954956,1.0,-3.643876552581787,0.4606226086616516,3.1832540035247803,-0.3659031093120575,0.8667953610420227,0.8667953610420227,0.0,296.9762268066406,303.0,70127.1015625,0.0,4622.99560546875,1.0,278.2571716308594,282.8847045898437,299.2921142578125,303.885986328125,293.1499938964844,293.1499938964844,278.54998779296875,38635.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645516037940979,1.0,0.0,0.0,3.621003866195679,3.621028184890747,8.748856430429441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.8662109375,0.0,1520.7076416015625,1895.4371337890625,0.0,3071.69921875,0.901056706905365,1.0,0.0,3.0,1.0,0.0
18027000,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7581692337989807,0.4007823169231415,0.3672427833080292,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8818507194519043,0.6408552527427673,0.611777126789093,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8647274971008301,0.6047239899635315,0.4263266623020172,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8103234171867371,0.4903549551963806,0.4706868827342987,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6498538255691528,0.2494038492441177,1.157945990562439,284.90435791015625,284.95001220703125,300.8933410644531,296.2712707519531,298.0386657714844,297.195556640625,284.9052734375,1.0,0.7281039357185364,1.0,0.1500000059604644,0.5783623456954956,1.0,-3.643876552581787,0.4606226086616516,3.1832540035247803,-0.3659031093120575,0.8667953610420227,0.8667953610420227,0.0,296.9762268066406,303.0,70127.1015625,0.0,4622.99560546875,1.0,278.2571716308594,282.8847045898437,299.2921142578125,303.885986328125,293.1499938964844,293.1499938964844,278.54998779296875,38635.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645516037940979,1.0,0.0,0.0,3.621003866195679,3.621028184890747,8.748856430429441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.8662109375,0.0,1520.7076416015625,1895.4371337890625,0.0,3071.69921875,0.901056706905365,1.0,0.0,3.0,1.0,0.0
18027060,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7564682960510254,0.4006109833717346,0.3669683039188385,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8797722458839417,0.6404904127120972,0.6112862825393677,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8642438054084778,0.6076349020004272,0.4282252788543701,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8087007999420166,0.4904935657978058,0.4707149267196655,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6485980153083801,0.2495008260011673,1.1582680940628052,284.99493408203125,284.95001220703125,300.7441101074219,296.2290954589844,298.00665283203125,297.1992492675781,284.9940490722656,1.0,0.7296546697616577,1.0,0.1500000059604644,0.5761653780937195,1.0,-3.645654201507568,0.4635913372039795,3.182062864303589,-0.3624609112739563,0.948635756969452,0.948635756969452,0.0,299.7138671875,306.0,69369.75,0.0,4645.20361328125,1.0,278.5421447753906,282.99981689453125,299.21893310546875,303.6875305175781,293.1499938964844,293.1499938964844,278.25,33884.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592939972877502,1.0,0.0,0.0,3.720180749893189,3.720205068588257,9.234669846591714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.783203125,0.0,1596.525390625,1895.4371337890625,0.0,3022.383544921875,0.9195943474769592,1.0,0.0,3.0,1.0,0.0
18027120,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7564682960510254,0.4006109833717346,0.3669683039188385,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8797722458839417,0.6404904127120972,0.6112862825393677,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8642438054084778,0.6076349020004272,0.4282252788543701,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8087007999420166,0.4904935657978058,0.4707149267196655,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6485980153083801,0.2495008260011673,1.1582680940628052,284.99493408203125,284.95001220703125,300.7441101074219,296.2290954589844,298.00665283203125,297.1992492675781,284.9940490722656,1.0,0.7296546697616577,1.0,0.1500000059604644,0.5761653780937195,1.0,-3.645654201507568,0.4635913372039795,3.182062864303589,-0.3624609112739563,0.948635756969452,0.948635756969452,0.0,299.7138671875,306.0,69369.75,0.0,4645.20361328125,1.0,278.5421447753906,282.99981689453125,299.21893310546875,303.6875305175781,293.1499938964844,293.1499938964844,278.25,33884.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592939972877502,1.0,0.0,0.0,3.720180749893189,3.720205068588257,9.234669846591714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.783203125,0.0,1596.525390625,1895.4371337890625,0.0,3022.383544921875,0.9195943474769592,1.0,0.0,3.0,1.0,0.0
18027180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7553672194480896,0.3999693691730499,0.3667329549789428,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8784595131874084,0.639726459980011,0.610944390296936,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8638021945953369,0.6086422204971313,0.4292089641094208,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8076552748680115,0.4901478886604309,0.4706953465938568,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6478266716003418,0.2493538707494735,1.1585248708724976,284.87286376953125,284.95001220703125,300.66094970703125,296.2049560546875,297.9851989746094,297.1968078613281,284.87457275390625,1.0,0.7305533289909363,1.0,0.1500000059604644,0.5749350786209106,1.0,-3.646438598632813,0.4652288258075714,3.1812098026275635,-0.3603593409061432,0.8583860993385315,0.8583860993385315,0.0,301.43316650390625,306.0,70104.4921875,0.0,4658.19970703125,1.0,278.28692626953125,282.86407470703125,299.2392578125,303.8718566894531,293.1499938964844,293.1499938964844,278.25,38790.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655714392662048,1.0,0.0,0.0,3.659180641174317,3.659205436706543,8.934309789765393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.9921875,0.0,1564.3394775390625,1895.4371337890625,0.0,3081.266357421875,0.9075657725334167,1.0,0.0,3.0,1.0,0.0
18027240,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7541108727455139,0.3994295001029968,0.3662645220756531,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8770198822021484,0.6390571594238281,0.6103452444076538,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8630530834197998,0.6094124913215637,0.4297398328781128,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8064482808113098,0.489810585975647,0.4704199135303497,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6469208598136902,0.2491814494132995,1.1580522060394287,284.9041748046875,284.95001220703125,300.5959777832031,296.185791015625,297.9678955078125,297.1944885253906,284.905029296875,1.0,0.7311359643936157,1.0,0.1500000059604644,0.5739684104919434,1.0,-3.644895315170288,0.4660976529121399,3.178797721862793,-0.3583192229270935,0.8617672920227051,0.8617672920227051,0.0,303.0732421875,309.0,69820.0390625,0.0,4664.14599609375,1.0,278.25732421875,282.8917541503906,299.2060852050781,303.7808532714844,293.1499938964844,293.1499938964844,278.54998779296875,38715.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666822910308838,1.0,0.0,0.0,3.599851608276367,3.5998756885528564,8.64694129631971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.0048828125,0.0,1498.125,1895.4371337890625,0.0,3091.687255859375,0.8964161276817322,1.0,0.0,3.0,1.0,0.0
18027300,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7530578970909119,0.3992762565612793,0.3659491837024688,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8757668137550354,0.6387706995010376,0.6098805069923401,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8625989556312561,0.6108134984970093,0.4305441379547119,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8054086565971375,0.4897955358028412,0.4702646732330322,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.646145761013031,0.2491816729307174,1.1578176021575928,285.01025390625,284.95001220703125,300.5226745605469,296.1637878417969,297.95172119140625,297.1960754394531,285.01043701171875,1.0,0.7318259477615356,1.0,0.1500000059604644,0.5728698968887329,1.0,-3.644450426101685,0.4673512578010559,3.1770989894866943,-0.3561128079891205,0.9357993006706238,0.9357993006706238,0.0,304.6086730957031,309.0,68953.4921875,0.0,4672.546875,1.0,278.5004272460937,283.0158996582031,299.1409912109375,303.5423278808594,293.1499938964844,293.1499938964844,278.54998779296875,34306.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861989438533783,1.0,0.0,0.0,3.645896196365357,3.645919799804688,8.869556040735915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.39453125,0.0,1515.9483642578125,1895.4371337890625,0.0,3047.6650390625,0.9046391248703004,1.0,0.0,3.0,1.0,0.0
18027360,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7524461150169373,0.3992030024528503,0.3659388720989227,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8749707937240601,0.6385905146598816,0.6097602248191833,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8625963926315308,0.6122891902923584,0.4316136538982391,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8047919273376465,0.4898775517940521,0.4703819155693054,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6457102298736572,0.2492623478174209,1.1583117246627808,284.99273681640625,284.95001220703125,300.45001220703125,296.1416320800781,297.9367980957031,297.1986999511719,284.9914855957031,1.0,0.7326397895812988,1.0,0.1500000059604644,0.5717926025390625,1.0,-3.64631462097168,0.4690499901771545,3.17726469039917,-0.3543739318847656,0.9414945840835572,0.9414945840835572,0.0,305.81561279296875,312.0,69060.484375,0.0,4685.4033203125,1.0,278.5429077148437,283.0047607421875,299.1300354003906,303.5782775878906,293.1499938964844,293.1499938964844,278.25,33851.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612245321273804,1.0,0.0,0.0,3.70049786567688,3.700521945953369,9.137210099652292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.1572265625,0.0,1573.7835693359375,1895.4371337890625,0.0,3040.489990234375,0.9148937463760376,1.0,0.0,3.0,1.0,0.0
18027420,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7500854730606079,0.3979886472225189,0.3652102053165436,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8721849322319031,0.637073278427124,0.6087456941604614,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8613669872283936,0.6140379905700684,0.4331144690513611,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8024489879608154,0.4891334176063537,0.4700354933738708,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.644030749797821,0.2489269822835922,1.1580588817596436,284.9064636230469,284.95001220703125,300.3072814941406,296.0970764160156,297.901611328125,297.1942749023437,284.9072570800781,1.0,0.7340788245201111,1.0,0.1500000059604644,0.5696380734443665,1.0,-3.645309686660767,0.4715727567672729,3.173736810684204,-0.3524252474308014,0.857944905757904,0.857944905757904,0.0,309.1583557128906,315.0,69512.4921875,0.0,4703.546875,1.0,278.25750732421875,282.90106201171875,299.1171264648437,303.6700744628906,293.1499938964844,293.1499938964844,278.54998779296875,38674.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685994148254395,1.0,0.0,0.0,3.57703709602356,3.57706069946289,8.537685403098294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.2353515625,0.0,1473.1097412109375,1895.4371337890625,0.0,3109.672119140625,0.8913472294807434,1.0,0.0,3.0,1.0,0.0
18027480,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7500854730606079,0.3979886472225189,0.3652102053165436,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8721849322319031,0.637073278427124,0.6087456941604614,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8613669872283936,0.6140379905700684,0.4331144690513611,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8024489879608154,0.4891334176063537,0.4700354933738708,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.644030749797821,0.2489269822835922,1.1580588817596436,284.9064636230469,284.95001220703125,300.3072814941406,296.0970764160156,297.901611328125,297.1942749023437,284.9072570800781,1.0,0.7340788245201111,1.0,0.1500000059604644,0.5696380734443665,1.0,-3.645309686660767,0.4715727567672729,3.173736810684204,-0.3524252474308014,0.857944905757904,0.857944905757904,0.0,309.1583557128906,315.0,69512.4921875,0.0,4703.546875,1.0,278.25750732421875,282.90106201171875,299.1171264648437,303.6700744628906,293.1499938964844,293.1499938964844,278.54998779296875,38674.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685994148254395,1.0,0.0,0.0,3.57703709602356,3.57706069946289,8.537685403098294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.2353515625,0.0,1473.1097412109375,1895.4371337890625,0.0,3109.672119140625,0.8913472294807434,1.0,0.0,3.0,1.0,0.0
18027540,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7483574748039246,0.3977200984954834,0.3648674786090851,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8700335621833801,0.6365149617195129,0.6080971360206604,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8608056306838989,0.6168826222419739,0.4349824786186218,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8006778955459595,0.4891356527805328,0.4699550271034241,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6427667737007141,0.2489909678697586,1.1583019495010376,284.9939270019531,284.95001220703125,300.1687927246094,296.0524597167969,297.87518310546875,297.19830322265625,284.9931335449219,1.0,0.7355483174324036,1.0,0.1500000059604644,0.5674834847450256,1.0,-3.6465461254119873,0.4746026992797851,3.171943426132202,-0.3520292937755584,0.9378049373626708,0.9378049373626708,0.0,311.8861389160156,318.0,68826.6875,0.0,4724.22216796875,1.0,278.5418395996094,283.0130920410156,299.0420227050781,303.4727783203125,293.1499938964844,293.1499938964844,278.25,33836.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632764220237732,1.0,0.0,0.0,3.6797497272491455,3.679773569107056,9.035035191118368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.1591796875,0.0,1550.19580078125,1895.4371337890625,0.0,3059.737060546875,0.910471737384796,1.0,0.0,3.0,1.0,0.0
18027600,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7483574748039246,0.3977200984954834,0.3648674786090851,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8700335621833801,0.6365149617195129,0.6080971360206604,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8608056306838989,0.6168826222419739,0.4349824786186218,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8006778955459595,0.4891356527805328,0.4699550271034241,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6427667737007141,0.2489909678697586,1.1583019495010376,284.9939270019531,284.95001220703125,300.1687927246094,296.0524597167969,297.87518310546875,297.19830322265625,284.9931335449219,1.0,0.7355483174324036,1.0,0.1500000059604644,0.5674834847450256,1.0,-3.6465461254119873,0.4746026992797851,3.171943426132202,-0.3520292937755584,0.9378049373626708,0.9378049373626708,0.0,311.8861389160156,318.0,68826.6875,0.0,4724.22216796875,1.0,278.5418395996094,283.0130920410156,299.0420227050781,303.4727783203125,293.1499938964844,293.1499938964844,278.25,33836.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632764220237732,1.0,0.0,0.0,3.6797497272491455,3.679773569107056,9.035035191118368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.1591796875,0.0,1550.19580078125,1895.4371337890625,0.0,3059.737060546875,0.910471737384796,1.0,0.0,3.0,1.0,0.0
18027660,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7460300922393799,0.3964842855930328,0.3641098737716675,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8672634959220886,0.6349254250526428,0.6070048213005066,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8595778346061707,0.6186078786849976,0.4364604949951172,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7983273863792419,0.4883431494235992,0.4695556759834289,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6411194205284119,0.2486529052257537,1.1580184698104858,284.9078063964844,284.95001220703125,300.0356140136719,296.0082092285156,297.8426818847656,297.1937561035156,284.9084777832031,1.0,0.7369515299797058,1.0,0.1500000059604644,0.5653795599937439,1.0,-3.64528226852417,0.477105051279068,3.1681771278381348,-0.3510043919086456,0.8553887605667114,0.8553887605667114,0.0,315.2279357910156,321.0,69301.578125,0.0,4741.619140625,1.0,278.25762939453125,282.9088134765625,299.0289306640625,303.56671142578125,293.1499938964844,293.1499938964844,278.54998779296875,38596.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707552552223206,1.0,0.0,0.0,3.560537099838257,3.560560941696167,8.459103923996736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.76953125,0.0,1454.8504638671875,1895.4371337890625,0.0,3129.89501953125,0.8876215815544128,1.0,0.0,3.0,1.0,0.0
18027720,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7460300922393799,0.3964842855930328,0.3641098737716675,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8672634959220886,0.6349254250526428,0.6070048213005066,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8595778346061707,0.6186078786849976,0.4364604949951172,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7983273863792419,0.4883431494235992,0.4695556759834289,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6411194205284119,0.2486529052257537,1.1580184698104858,284.9078063964844,284.95001220703125,300.0356140136719,296.0082092285156,297.8426818847656,297.1937561035156,284.9084777832031,1.0,0.7369515299797058,1.0,0.1500000059604644,0.5653795599937439,1.0,-3.64528226852417,0.477105051279068,3.1681771278381348,-0.3510043919086456,0.8553887605667114,0.8553887605667114,0.0,315.2279357910156,321.0,69301.578125,0.0,4741.619140625,1.0,278.25762939453125,282.9088134765625,299.0289306640625,303.56671142578125,293.1499938964844,293.1499938964844,278.54998779296875,38596.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707552552223206,1.0,0.0,0.0,3.560537099838257,3.560560941696167,8.459103923996736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.76953125,0.0,1454.8504638671875,1895.4371337890625,0.0,3129.89501953125,0.8876215815544128,1.0,0.0,3.0,1.0,0.0
18027780,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7444063425064087,0.3961822688579559,0.3637367486953735,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8652209043502808,0.634280800819397,0.606275737285614,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.859112024307251,0.6214221119880676,0.4383063912391662,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7966432571411133,0.4882895350456238,0.4694213271141052,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6399532556533813,0.2487155050039291,1.1582359075546265,284.9921875,284.95001220703125,299.9088134765625,295.9647827148437,297.8168334960937,297.1973876953125,284.9913330078125,1.0,0.7383866906166077,1.0,0.1500000059604644,0.5632756352424622,1.0,-3.6462676525115967,0.480069100856781,3.16619873046875,-0.3485881984233856,0.9329748749732972,0.9329748749732972,0.0,317.95904541015625,324.0,68600.5234375,0.0,4761.61376953125,1.0,278.5417175292969,283.01776123046875,298.9542236328125,303.3699035644531,293.1499938964844,293.1499938964844,278.25,33842.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654128313064575,1.0,0.0,0.0,3.6637682914733887,3.663792133331299,8.956726560427342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.2900390625,0.0,1532.336669921875,1895.4371337890625,0.0,3079.7783203125,0.9068649411201476,1.0,0.0,3.0,1.0,0.0
18027840,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7444063425064087,0.3961822688579559,0.3637367486953735,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8652209043502808,0.634280800819397,0.606275737285614,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.859112024307251,0.6214221119880676,0.4383063912391662,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7966432571411133,0.4882895350456238,0.4694213271141052,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6399532556533813,0.2487155050039291,1.1582359075546265,284.9921875,284.95001220703125,299.9088134765625,295.9647827148437,297.8168334960937,297.1973876953125,284.9913330078125,1.0,0.7383866906166077,1.0,0.1500000059604644,0.5632756352424622,1.0,-3.6462676525115967,0.480069100856781,3.16619873046875,-0.3485881984233856,0.9329748749732972,0.9329748749732972,0.0,317.95904541015625,324.0,68600.5234375,0.0,4761.61376953125,1.0,278.5417175292969,283.01776123046875,298.9542236328125,303.3699035644531,293.1499938964844,293.1499938964844,278.25,33842.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654128313064575,1.0,0.0,0.0,3.6637682914733887,3.663792133331299,8.956726560427342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.2900390625,0.0,1532.336669921875,1895.4371337890625,0.0,3079.7783203125,0.9068649411201476,1.0,0.0,3.0,1.0,0.0
18027900,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7435283064842224,0.3955837488174438,0.3635023236274719,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8641382455825806,0.6334966421127319,0.6058735847473145,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8587936162948608,0.6222932934761047,0.4391724169254303,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7957481145858765,0.4879128634929657,0.4693396091461181,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6393582224845886,0.2485830783843994,1.158456563949585,284.8744812011719,284.95001220703125,299.84814453125,295.9435119628906,297.8009033203125,297.1954040527344,284.87469482421875,1.0,0.7391378879547119,1.0,0.1500000059604644,0.5622237324714661,1.0,-3.646719694137573,0.4815458059310913,3.1651740074157715,-0.3465564846992492,0.848111629486084,0.848111629486084,0.0,319.4633483886719,324.0,69342.09375,0.0,4772.349609375,1.0,278.298095703125,282.8858947753906,298.976806640625,303.56011962890625,293.1499938964844,293.1499938964844,278.25,38438.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711965680122375,1.0,0.0,0.0,3.613649845123291,3.61367392539978,8.713355441614112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.6279296875,0.0,1511.169189453125,1895.4371337890625,0.0,3134.03466796875,0.8967041373252869,1.0,0.0,3.0,1.0,0.0
18027960,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7422330379486084,0.3949281573295593,0.3629503548145294,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8626183271408081,0.632617175579071,0.6051005721092224,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8580322265625,0.623119056224823,0.4397564232349396,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7944300770759583,0.4874480962753296,0.4689647555351257,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6384417414665222,0.2483771294355392,1.1579127311706543,284.9076232910156,284.95001220703125,299.7894592285156,295.922607421875,297.78485107421875,297.192626953125,284.90838623046875,1.0,0.7397522330284119,1.0,0.1500000059604644,0.5611896514892578,1.0,-3.644726037979126,0.4825190007686615,3.1622068881988525,-0.3443939089775085,0.8510652184486389,0.8510652184486389,0.0,321.30133056640625,327.0,68999.390625,0.0,4778.21044921875,1.0,278.2579650878906,282.9150695800781,298.9422912597656,303.4602966308594,293.1499938964844,293.1499938964844,278.54998779296875,38678.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726687431335449,1.0,0.0,0.0,3.5404624938964844,3.5404860973358154,8.36398612591438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.5361328125,0.0,1434.1226806640625,1895.4371337890625,0.0,3147.843505859375,0.8832370042800903,1.0,0.0,3.0,1.0,0.0
18028020,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.740696907043457,0.3945919275283813,0.3625496625900268,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8606666326522827,0.6318835616111755,0.6042910814285278,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8576440811157227,0.6258965730667114,0.4415779709815979,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7928178310394287,0.4873334765434265,0.4687751233577728,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6373542547225952,0.2484284192323684,1.158084750175476,284.9902038574219,284.95001220703125,299.6785583496094,295.88214111328125,297.760986328125,297.1958312988281,284.9893798828125,1.0,0.7411507368087769,1.0,0.1500000059604644,0.5591215491294861,1.0,-3.645435571670532,0.4854312241077423,3.1600043773651123,-0.3401094377040863,0.926447868347168,0.926447868347168,0.0,324.0366516113281,330.0,68278.5625,0.0,4797.45263671875,1.0,278.54156494140625,283.0220031738281,298.8699645996094,303.2634582519531,293.1499938964844,293.1499938964844,278.25,33903.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669906258583069,1.0,0.0,0.0,3.642985820770264,3.6430094242095934,8.855400892571197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.453125,0.0,1509.7227783203125,1895.4371337890625,0.0,3094.579833984375,0.9021912813186646,1.0,0.0,3.0,1.0,0.0
18028080,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.740696907043457,0.3945919275283813,0.3625496625900268,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8606666326522827,0.6318835616111755,0.6042910814285278,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8576440811157227,0.6258965730667114,0.4415779709815979,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7928178310394287,0.4873334765434265,0.4687751233577728,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6373542547225952,0.2484284192323684,1.158084750175476,284.9902038574219,284.95001220703125,299.6785583496094,295.88214111328125,297.760986328125,297.1958312988281,284.9893798828125,1.0,0.7411507368087769,1.0,0.1500000059604644,0.5591215491294861,1.0,-3.645435571670532,0.4854312241077423,3.1600043773651123,-0.3401094377040863,0.926447868347168,0.926447868347168,0.0,324.0366516113281,330.0,68278.5625,0.0,4797.45263671875,1.0,278.54156494140625,283.0220031738281,298.8699645996094,303.2634582519531,293.1499938964844,293.1499938964844,278.25,33903.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669906258583069,1.0,0.0,0.0,3.642985820770264,3.6430094242095934,8.855400892571197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.453125,0.0,1509.7227783203125,1895.4371337890625,0.0,3094.579833984375,0.9021912813186646,1.0,0.0,3.0,1.0,0.0
18028140,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7385714054107666,0.3933267593383789,0.3617402017116546,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.85810786485672,0.6301596760749817,0.6030436754226685,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8565896153450012,0.6275753974914551,0.4430045783519745,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.790625810623169,0.4864501059055328,0.4682672619819641,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6358804702758789,0.2480827867984771,1.157703518867493,284.9087829589844,284.95001220703125,299.5771789550781,295.8438720703125,297.7331848144531,297.19091796875,284.9089660644531,1.0,0.7424787282943726,1.0,0.1500000059604644,0.5570534467697144,1.0,-3.6436188220977774,0.4878765642642975,3.1557421684265137,-0.3359163701534271,0.8468872904777527,0.8468872904777527,0.0,327.3758544921875,333.0,68679.1796875,0.0,4813.22998046875,1.0,278.2584533691406,282.92138671875,298.8617553710937,303.35601806640625,293.1499938964844,293.1499938964844,278.54998779296875,38539.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739438652992249,1.0,0.0,0.0,3.520263671875,3.520287036895752,8.268823421531124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.74609375,0.0,1411.892578125,1895.4371337890625,0.0,3159.802490234375,0.8785869479179382,1.0,0.0,3.0,1.0,0.0
18028200,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7385714054107666,0.3933267593383789,0.3617402017116546,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.85810786485672,0.6301596760749817,0.6030436754226685,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8565896153450012,0.6275753974914551,0.4430045783519745,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.790625810623169,0.4864501059055328,0.4682672619819641,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6358804702758789,0.2480827867984771,1.157703518867493,284.9087829589844,284.95001220703125,299.5771789550781,295.8438720703125,297.7331848144531,297.19091796875,284.9089660644531,1.0,0.7424787282943726,1.0,0.1500000059604644,0.5570534467697144,1.0,-3.6436188220977774,0.4878765642642975,3.1557421684265137,-0.3359163701534271,0.8468872904777527,0.8468872904777527,0.0,327.3758544921875,333.0,68679.1796875,0.0,4813.22998046875,1.0,278.2584533691406,282.92138671875,298.8617553710937,303.35601806640625,293.1499938964844,293.1499938964844,278.54998779296875,38539.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739438652992249,1.0,0.0,0.0,3.520263671875,3.520287036895752,8.268823421531124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.74609375,0.0,1411.892578125,1895.4371337890625,0.0,3159.802490234375,0.8785869479179382,1.0,0.0,3.0,1.0,0.0
18028260,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7370436787605286,0.3929617702960968,0.3613279163837433,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8561546802520752,0.629352867603302,0.6021801829338074,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8561856746673584,0.6303247213363647,0.4448175132274627,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7889979481697083,0.4862852394580841,0.4680421352386474,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6347993612289429,0.2481223046779632,1.1578584909439087,284.9905090332031,284.95001220703125,299.48638916015625,295.8082275390625,297.7146911621094,297.1939392089844,284.9897766113281,1.0,0.7438485622406006,1.0,0.1500000059604644,0.5550073981285095,1.0,-3.644173383712769,0.4908257126808166,3.1533477306365967,-0.3328048288822174,0.9219227433204652,0.9219227433204652,0.0,330.0994567871094,336.0,67984.21875,0.0,4831.96337890625,1.0,278.5413818359375,283.0276794433594,298.7948913574219,303.16632080078125,293.1499938964844,293.1499938964844,278.25,33855.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680606484413147,1.0,0.0,0.0,3.622418165206909,3.622441530227661,8.755691283113265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.5126953125,0.0,1486.7745361328125,1895.4371337890625,0.0,3104.61767578125,0.8976005911827087,1.0,0.0,3.0,1.0,0.0
18028320,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7370436787605286,0.3929617702960968,0.3613279163837433,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8561546802520752,0.629352867603302,0.6021801829338074,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8561856746673584,0.6303247213363647,0.4448175132274627,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7889979481697083,0.4862852394580841,0.4680421352386474,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6347993612289429,0.2481223046779632,1.1578584909439087,284.9905090332031,284.95001220703125,299.48638916015625,295.8082275390625,297.7146911621094,297.1939392089844,284.9897766113281,1.0,0.7438485622406006,1.0,0.1500000059604644,0.5550073981285095,1.0,-3.644173383712769,0.4908257126808166,3.1533477306365967,-0.3328048288822174,0.9219227433204652,0.9219227433204652,0.0,330.0994567871094,336.0,67984.21875,0.0,4831.96337890625,1.0,278.5413818359375,283.0276794433594,298.7948913574219,303.16632080078125,293.1499938964844,293.1499938964844,278.25,33855.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680606484413147,1.0,0.0,0.0,3.622418165206909,3.622441530227661,8.755691283113265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.5126953125,0.0,1486.7745361328125,1895.4371337890625,0.0,3104.61767578125,0.8976005911827087,1.0,0.0,3.0,1.0,0.0
18028380,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7358298897743225,0.3921195566654205,0.3609148561954498,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8546661734580994,0.6282045245170593,0.6014826893806458,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8556491136550903,0.6313475966453552,0.4458223581314087,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7877308130264282,0.485694020986557,0.4678027331829071,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6339722275733948,0.2479077726602554,1.157898187637329,284.88726806640625,284.95001220703125,299.4342956542969,295.7870178222656,297.7003479003906,297.1907043457031,284.89129638671875,1.0,0.7447351217269897,1.0,0.1500000059604644,0.553697943687439,1.0,-3.6438148021698,0.4925919473171234,3.151222944259644,-0.3310173451900482,0.8402252793312073,0.8402252793312073,0.0,332.1229553222656,336.0,68515.2890625,0.0,4843.64111328125,1.0,278.2799072265625,282.9110717773437,298.8175964355469,303.3321228027344,293.1499938964844,293.1499938964844,278.25,39494.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874472439289093,1.0,0.0,0.0,3.531872034072876,3.531895637512207,8.323447104885418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.9326171875,0.0,1430.9769287109375,1895.4371337890625,0.0,3164.759521484375,0.8807531595230103,1.0,0.0,3.0,1.0,0.0
18028440,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7349286079406738,0.3916838765144348,0.3605063259601593,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8536021709442139,0.6275759935379028,0.6008812785148621,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8551152944564819,0.631984293460846,0.4462311267852783,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7867926359176636,0.4853660762310028,0.4675001502037048,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6333330869674683,0.2477710247039795,1.1574594974517822,284.9103088378906,284.95001220703125,299.4072265625,295.77569580078125,297.693115234375,297.18914794921875,284.9104919433594,1.0,0.7451496720314026,1.0,0.1500000059604644,0.5529613494873047,1.0,-3.642198324203491,0.4933066368103027,3.1488916873931885,-0.3301376700401306,0.8442273139953613,0.8442273139953613,0.0,333.4285583496094,339.0,68422.046875,0.0,4847.20654296875,1.0,278.2585754394531,282.9275817871094,298.7930603027344,303.2675170898437,293.1499938964844,293.1499938964844,278.54998779296875,38457.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749108910560608,1.0,0.0,0.0,3.502503633499145,3.50252652168274,8.185598971977015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.85546875,0.0,1392.8232421875,1895.4371337890625,0.0,3168.871337890625,0.874561071395874,1.0,0.0,3.0,1.0,0.0
18028500,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7339866161346436,0.3914594650268554,0.3601536452770233,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8524407148361206,0.6270995140075684,0.6002660989761353,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8547146916389465,0.6333229541778564,0.4470060169696808,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7857909202575684,0.4852232933044433,0.4672449231147766,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6326559782028198,0.2477515637874603,1.1571881771087646,285.0108642578125,284.95001220703125,299.372314453125,295.7607421875,297.68634033203125,297.1903381347656,285.010498046875,1.0,0.7457643747329712,1.0,0.1500000059604644,0.5519382953643799,1.0,-3.6413254737854,0.4945878982543945,3.146737575531006,-0.3290560245513916,0.9156730771064758,0.9156730771064758,0.0,334.9360656738281,339.0,67644.5078125,0.0,4854.1875,1.0,278.4981689453125,283.0452575683594,298.7348937988281,303.0418701171875,293.1499938964844,293.1499938964844,278.54998779296875,34017.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699301481246948,1.0,0.0,0.0,3.5527162551879883,3.552739143371582,8.421983466178062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.4599609375,0.0,1413.1705322265625,1895.4371337890625,0.0,3122.155517578125,0.8836340308189392,1.0,0.0,3.0,1.0,0.0
18028560,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7333994507789612,0.3912948369979858,0.360073059797287,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.851646900177002,0.6267076134681702,0.599960446357727,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8546908497810364,0.634712815284729,0.4480279088020324,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7851495742797852,0.4851607978343963,0.4672376811504364,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6322551369667053,0.2478037029504776,1.1575913429260254,284.9902038574219,284.95001220703125,299.3407287597656,295.7467346191406,297.68084716796875,297.1923217773437,284.98907470703125,1.0,0.7464942932128906,1.0,0.1500000059604644,0.5509397983551025,1.0,-3.642564296722412,0.4962765276432037,3.146287679672241,-0.3279985189437866,0.9186943769454956,0.9186943769454956,0.0,336.1549072265625,342.0,67782.8515625,0.0,4865.41796875,1.0,278.5421142578125,283.0312194824219,298.7320251464844,303.0873107910156,293.1499938964844,293.1499938964844,278.25,33711.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688440322875977,1.0,0.0,0.0,3.609872817993164,3.609896183013916,8.69515076828975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.0068359375,0.0,1472.049560546875,1895.4371337890625,0.0,3111.966796875,0.8944048881530762,1.0,0.0,3.0,1.0,0.0
