time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028620,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7313309907913208,0.3900018334388733,0.3592413663864136,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8491553068161011,0.6248822212219238,0.5986185073852539,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8536573052406311,0.636351466178894,0.4494315385818481,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7829861044883728,0.4842104613780975,0.4666684865951538,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6308315396308899,0.2474501281976699,1.1571881771087646,284.9113464355469,284.95001220703125,299.2879638671875,295.7218017578125,297.66558837890625,297.1878356933594,284.9115295410156,1.0,0.7477731704711914,1.0,0.1500000059604644,0.5489427447319031,1.0,-3.640475273132324,0.4987389743328094,3.1417362689971924,-0.3255125284194946,0.8425120115280151,0.8425120115280151,0.0,339.4742736816406,330.0,68237.4453125,0.0,4880.24755859375,1.0,278.2586975097656,282.9320678710937,298.7384948730469,303.1980285644531,293.1499938964844,293.1499938964844,278.54998779296875,38390.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756084442138672,1.0,0.0,0.0,3.48987078666687,3.489893913269043,8.126658599394432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.740234375,0.0,1379.3123779296875,1895.4371337890625,0.0,3175.412109375,0.8717052340507507,1.0,0.0,3.0,1.0,0.0
18028680,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7313309907913208,0.3900018334388733,0.3592413663864136,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8491553068161011,0.6248822212219238,0.5986185073852539,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8536573052406311,0.636351466178894,0.4494315385818481,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7829861044883728,0.4842104613780975,0.4666684865951538,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6308315396308899,0.2474501281976699,1.1571881771087646,284.9113464355469,284.95001220703125,299.2879638671875,295.7218017578125,297.66558837890625,297.1878356933594,284.9115295410156,1.0,0.7477731704711914,1.0,0.1500000059604644,0.5489427447319031,1.0,-3.640475273132324,0.4987389743328094,3.1417362689971924,-0.3255125284194946,0.8425120115280151,0.8425120115280151,0.0,339.4742736816406,330.0,68237.4453125,0.0,4880.24755859375,1.0,278.2586975097656,282.9320678710937,298.7384948730469,303.1980285644531,293.1499938964844,293.1499938964844,278.54998779296875,38390.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756084442138672,1.0,0.0,0.0,3.48987078666687,3.489893913269043,8.126658599394432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.740234375,0.0,1379.3123779296875,1895.4371337890625,0.0,3175.412109375,0.8717052340507507,1.0,0.0,3.0,1.0,0.0
18028740,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7328718900680542,0.3896099925041199,0.3585364520549774,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8509945273399353,0.6239689588546753,0.5973769426345825,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8570919036865234,0.639072835445404,0.451016366481781,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7850183248519897,0.4839820861816406,0.4661026000976562,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6323691606521606,0.2474933564662933,1.1560081243515017,284.98944091796875,284.95001220703125,299.25,295.7013244628906,297.6598205566406,297.1913452148437,284.9886474609375,1.0,0.7450766563415527,1.0,0.1500000059604644,0.5469456911087036,1.0,-3.6379358768463135,0.5011405944824219,3.136795282363892,-0.3228314816951751,0.915524125099182,0.915524125099182,0.0,334.9203186035156,318.0,67579.3125,0.0,4844.8544921875,1.0,278.5411682128906,283.0342712402344,298.6859436035156,303.0260925292969,293.1499938964844,293.1499938964844,278.25,33806.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693150281906128,1.0,0.0,0.0,3.595523834228516,3.5955469608306885,8.626162184555142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.1533203125,0.0,1457.232177734375,1895.4371337890625,0.0,3116.385009765625,0.8914646506309509,1.0,0.0,3.0,1.0,0.0
18028800,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7328718900680542,0.3896099925041199,0.3585364520549774,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8509945273399353,0.6239689588546753,0.5973769426345825,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8570919036865234,0.639072835445404,0.451016366481781,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7850183248519897,0.4839820861816406,0.4661026000976562,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6323691606521606,0.2474933564662933,1.1560081243515017,284.98944091796875,284.95001220703125,299.25,295.7013244628906,297.6598205566406,297.1913452148437,284.9886474609375,1.0,0.7450766563415527,1.0,0.1500000059604644,0.5469456911087036,1.0,-3.6379358768463135,0.5011405944824219,3.136795282363892,-0.3228314816951751,0.915524125099182,0.915524125099182,0.0,334.9203186035156,318.0,67579.3125,0.0,4844.8544921875,1.0,278.5411682128906,283.0342712402344,298.6859436035156,303.0260925292969,293.1499938964844,293.1499938964844,278.25,33806.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693150281906128,1.0,0.0,0.0,3.595523834228516,3.5955469608306885,8.626162184555142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.1533203125,0.0,1457.232177734375,1895.4371337890625,0.0,3116.385009765625,0.8914646506309509,1.0,0.0,3.0,1.0,0.0
18028860,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7356194853782654,0.3884042203426361,0.3573416769504547,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8544425368309021,0.6221703290939331,0.5955994725227356,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8621575832366943,0.6407735347747803,0.4521220326423645,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7886138558387756,0.4830761849880218,0.4651171863079071,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.635064959526062,0.247216060757637,1.153787612915039,284.9108581542969,284.95001220703125,299.22467041015625,295.68609619140625,297.6513671875,297.1879577636719,284.9109191894531,1.0,0.7405980229377747,1.0,0.1500000059604644,0.5449838042259216,1.0,-3.6318418979644775,0.5027847290039062,3.129057168960572,-0.3197755515575409,0.8390960097312927,0.8390960097312927,0.0,327.0578308105469,306.0,67984.2734375,0.0,4778.84375,1.0,278.2587890625,282.935546875,298.7004089355469,303.1414489746094,293.1499938964844,293.1499938964844,278.54998779296875,38437.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755691051483154,1.0,0.0,0.0,3.474529266357422,3.4745519161224365,8.055365583459206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.5625,0.0,1363.93115234375,1895.4371337890625,0.0,3175.043701171875,0.8683410882949829,1.0,0.0,3.0,1.0,0.0
18028920,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7356194853782654,0.3884042203426361,0.3573416769504547,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8544425368309021,0.6221703290939331,0.5955994725227356,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8621575832366943,0.6407735347747803,0.4521220326423645,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7886138558387756,0.4830761849880218,0.4651171863079071,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.635064959526062,0.247216060757637,1.153787612915039,284.9108581542969,284.95001220703125,299.22467041015625,295.68609619140625,297.6513671875,297.1879577636719,284.9109191894531,1.0,0.7405980229377747,1.0,0.1500000059604644,0.5449838042259216,1.0,-3.6318418979644775,0.5027847290039062,3.129057168960572,-0.3197755515575409,0.8390960097312927,0.8390960097312927,0.0,327.0578308105469,306.0,67984.2734375,0.0,4778.84375,1.0,278.2587890625,282.935546875,298.7004089355469,303.1414489746094,293.1499938964844,293.1499938964844,278.54998779296875,38437.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755691051483154,1.0,0.0,0.0,3.474529266357422,3.4745519161224365,8.055365583459206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.5625,0.0,1363.93115234375,1895.4371337890625,0.0,3175.043701171875,0.8683410882949829,1.0,0.0,3.0,1.0,0.0
18028980,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7400241494178772,0.3881281614303589,0.3565261960029602,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8598087430000305,0.6213125586509705,0.5941826701164246,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8693055510520935,0.6435920596122742,0.4536059200763702,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7940317392349243,0.4829249382019043,0.4643954038619995,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6391025185585022,0.2473774850368499,1.152040958404541,284.9887084960937,284.95001220703125,299.208740234375,295.67626953125,297.65142822265625,297.1926574707031,284.9880065917969,1.0,0.735278844833374,1.0,0.1500000059604644,0.5430219173431396,1.0,-3.627964019775391,0.5049168467521667,3.123047113418579,-0.3168871402740478,0.9113627076148988,0.9113627076148988,0.0,316.70751953125,294.0,67331.734375,0.0,4703.89990234375,1.0,278.541015625,283.0374755859375,298.658203125,302.9790344238281,293.1499938964844,293.1499938964844,278.25,33826.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687142729759216,1.0,0.0,0.0,3.579577207565308,3.5796000957489014,8.549815220249002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.060546875,0.0,1440.2716064453125,1895.4371337890625,0.0,3110.749267578125,0.8879109025001526,1.0,0.0,3.0,1.0,0.0
18029040,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7400241494178772,0.3881281614303589,0.3565261960029602,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8598087430000305,0.6213125586509705,0.5941826701164246,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8693055510520935,0.6435920596122742,0.4536059200763702,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7940317392349243,0.4829249382019043,0.4643954038619995,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6391025185585022,0.2473774850368499,1.152040958404541,284.9887084960937,284.95001220703125,299.208740234375,295.67626953125,297.65142822265625,297.1926574707031,284.9880065917969,1.0,0.735278844833374,1.0,0.1500000059604644,0.5430219173431396,1.0,-3.627964019775391,0.5049168467521667,3.123047113418579,-0.3168871402740478,0.9113627076148988,0.9113627076148988,0.0,316.70751953125,294.0,67331.734375,0.0,4703.89990234375,1.0,278.541015625,283.0374755859375,298.658203125,302.9790344238281,293.1499938964844,293.1499938964844,278.25,33826.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687142729759216,1.0,0.0,0.0,3.579577207565308,3.5796000957489014,8.549815220249002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.060546875,0.0,1440.2716064453125,1895.4371337890625,0.0,3110.749267578125,0.8879109025001526,1.0,0.0,3.0,1.0,0.0
18029100,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7424294352531433,0.3875880241394043,0.3560652732849121,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8627669811248779,0.6204690337181091,0.5934301614761353,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8731589317321777,0.6444867849349976,0.4542799592018127,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7969924211502075,0.4825353324413299,0.4640136063098907,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6413551568984985,0.2473188042640686,1.1512627601623535,284.8782043457031,284.95001220703125,299.2040710449219,295.6732788085937,297.64947509765625,297.1916198730469,284.8791809082031,1.0,0.7324622273445129,1.0,0.1500000059604644,0.542041003704071,1.0,-3.6259264945983887,0.5059718489646912,3.1199545860290527,-0.3152936100959778,0.831180214881897,0.831180214881897,0.0,311.28521728515625,294.0,68013.03125,0.0,4664.6669921875,1.0,278.30010986328125,282.91290283203125,298.69970703125,303.183837890625,293.1499938964844,293.1499938964844,278.25,38631.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738352656364441,1.0,0.0,0.0,3.524103879928589,3.524127244949341,8.286873480756185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.0048828125,0.0,1416.57080078125,1895.4371337890625,0.0,3158.7841796875,0.8769210577011108,1.0,0.0,3.0,1.0,0.0
18029160,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7446110248565674,0.3870308995246887,0.3553267419338226,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8655185699462891,0.6195768713951111,0.5923536419868469,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.876802384853363,0.6453818082809448,0.4546944797039032,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7997367978096008,0.4820970594882965,0.4633736908435821,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6434563398361206,0.2472134828567505,1.149810791015625,284.9132080078125,284.95001220703125,299.2015075683594,295.6714782714844,297.6477966308594,297.1902160644531,284.9136047363281,1.0,0.729443371295929,1.0,0.1500000059604644,0.5410560369491577,1.0,-3.621725559234619,0.5065898895263672,3.115135669708252,-0.313711553812027,0.8374499678611755,0.8374499678611755,0.0,305.9963684082031,282.0,67737.125,0.0,4620.27001953125,1.0,278.2586669921875,282.9416809082031,298.6843566894531,303.1062927246094,293.1499938964844,293.1499938964844,278.54998779296875,38480.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746317625045776,1.0,0.0,0.0,3.457144021987915,3.4571666717529297,7.974954883138707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.5810546875,0.0,1346.586669921875,1895.4371337890625,0.0,3166.25341796875,0.8646788597106934,1.0,0.0,3.0,1.0,0.0
18029220,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7504885196685791,0.3868243992328644,0.354525625705719,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8726674318313599,0.6187523007392883,0.5909159183502197,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.885881781578064,0.6482637524604797,0.4561826288700104,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8067150115966797,0.4819961786270141,0.4626475274562835,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6488620638847351,0.2474618107080459,1.14821195602417,284.989013671875,284.95001220703125,299.2023010253906,295.6713256835937,297.65203857421875,297.1954345703125,284.9883117675781,1.0,0.7234241366386414,1.0,0.1500000059604644,0.539086103439331,1.0,-3.618017673492432,0.5088286399841309,3.109189033508301,-0.3106930255889892,0.9088809490203856,0.9088809490203856,0.0,294.22509765625,270.0,67142.546875,0.0,4537.39013671875,1.0,278.5408935546875,283.0407409667969,298.6520690917969,302.9575500488281,293.1499938964844,293.1499938964844,278.25,33776.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675232529640198,1.0,0.0,0.0,3.566840887069702,3.566863775253296,8.489083143103926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.3857421875,0.0,1426.34716796875,1895.4371337890625,0.0,3099.576416015625,0.8850139379501343,1.0,0.0,3.0,1.0,0.0
18029280,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7504885196685791,0.3868243992328644,0.354525625705719,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8726674318313599,0.6187523007392883,0.5909159183502197,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.885881781578064,0.6482637524604797,0.4561826288700104,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8067150115966797,0.4819961786270141,0.4626475274562835,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6488620638847351,0.2474618107080459,1.14821195602417,284.989013671875,284.95001220703125,299.2023010253906,295.6713256835937,297.65203857421875,297.1954345703125,284.9883117675781,1.0,0.7234241366386414,1.0,0.1500000059604644,0.539086103439331,1.0,-3.618017673492432,0.5088286399841309,3.109189033508301,-0.3106930255889892,0.9088809490203856,0.9088809490203856,0.0,294.22509765625,270.0,67142.546875,0.0,4537.39013671875,1.0,278.5408935546875,283.0407409667969,298.6520690917969,302.9575500488281,293.1499938964844,293.1499938964844,278.25,33776.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675232529640198,1.0,0.0,0.0,3.566840887069702,3.566863775253296,8.489083143103926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.3857421875,0.0,1426.34716796875,1895.4371337890625,0.0,3099.576416015625,0.8850139379501343,1.0,0.0,3.0,1.0,0.0
18029340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.756348192691803,0.3857877254486084,0.3533506393432617,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8798702955245972,0.6170465350151062,0.5890821218490601,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.894974946975708,0.6501011848449707,0.4572809934616089,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8134321570396423,0.4812097251415252,0.4616341292858124,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6544243693351746,0.2473673671483993,1.14616596698761,284.9130249023437,284.95001220703125,299.2104797363281,295.6754150390625,297.65216064453125,297.193359375,284.9131774902344,1.0,0.717212975025177,1.0,0.1500000059604644,0.5371161699295044,1.0,-3.612046241760254,0.5106199383735657,3.101426362991333,-0.3074032366275787,0.8353111147880554,0.8353111147880554,0.0,282.8095703125,258.0,67587.90625,0.0,4450.6533203125,1.0,278.2590026855469,282.94384765625,298.6872863769531,303.0966491699219,293.1499938964844,293.1499938964844,278.54998779296875,38345.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732947111129761,1.0,0.0,0.0,3.448211908340454,3.4482343196868896,7.933799111015105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.1328125,0.0,1336.626220703125,1895.4371337890625,0.0,3153.714111328125,0.8624687790870667,1.0,0.0,3.0,1.0,0.0
18029400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.756348192691803,0.3857877254486084,0.3533506393432617,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8798702955245972,0.6170465350151062,0.5890821218490601,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.894974946975708,0.6501011848449707,0.4572809934616089,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8134321570396423,0.4812097251415252,0.4616341292858124,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6544243693351746,0.2473673671483993,1.14616596698761,284.9130249023437,284.95001220703125,299.2104797363281,295.6754150390625,297.65216064453125,297.193359375,284.9131774902344,1.0,0.717212975025177,1.0,0.1500000059604644,0.5371161699295044,1.0,-3.612046241760254,0.5106199383735657,3.101426362991333,-0.3074032366275787,0.8353111147880554,0.8353111147880554,0.0,282.8095703125,258.0,67587.90625,0.0,4450.6533203125,1.0,278.2590026855469,282.94384765625,298.6872863769531,303.0966491699219,293.1499938964844,293.1499938964844,278.54998779296875,38345.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732947111129761,1.0,0.0,0.0,3.448211908340454,3.4482343196868896,7.933799111015105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.1328125,0.0,1336.626220703125,1895.4371337890625,0.0,3153.714111328125,0.8624687790870667,1.0,0.0,3.0,1.0,0.0
18029460,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7635880708694458,0.3856197297573089,0.3525778949260711,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8885437846183777,0.6162339448928833,0.5876485705375671,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9056835770606996,0.6530181169509888,0.4587879180908203,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.82109534740448,0.4811338186264038,0.4609233438968658,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.661122739315033,0.2476679235696792,1.1447570323944092,284.98944091796875,284.95001220703125,299.225341796875,295.68328857421875,297.6596374511719,297.1986694335937,284.98876953125,1.0,0.7109783291816711,1.0,0.1500000059604644,0.5351690649986267,1.0,-3.608647584915161,0.5129494667053223,3.095698118209839,-0.3043053746223449,0.907438099384308,0.907438099384308,0.0,270.68798828125,246.0,67014.609375,0.0,4366.84375,1.0,278.54083251953125,283.04327392578125,298.6634216308594,302.958251953125,293.1499938964844,293.1499938964844,278.25,33728.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660704493522644,1.0,0.0,0.0,3.557976722717285,3.5579993724823,8.446941706097277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.1171875,0.0,1416.61328125,1895.4371337890625,0.0,3085.947265625,0.8829988837242126,1.0,0.0,3.0,1.0,0.0
18029520,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7635880708694458,0.3856197297573089,0.3525778949260711,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8885437846183777,0.6162339448928833,0.5876485705375671,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9056835770606996,0.6530181169509888,0.4587879180908203,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.82109534740448,0.4811338186264038,0.4609233438968658,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.661122739315033,0.2476679235696792,1.1447570323944092,284.98944091796875,284.95001220703125,299.225341796875,295.68328857421875,297.6596374511719,297.1986694335937,284.98876953125,1.0,0.7109783291816711,1.0,0.1500000059604644,0.5351690649986267,1.0,-3.608647584915161,0.5129494667053223,3.095698118209839,-0.3043053746223449,0.907438099384308,0.907438099384308,0.0,270.68798828125,246.0,67014.609375,0.0,4366.84375,1.0,278.54083251953125,283.04327392578125,298.6634216308594,302.958251953125,293.1499938964844,293.1499938964844,278.25,33728.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660704493522644,1.0,0.0,0.0,3.557976722717285,3.5579993724823,8.446941706097277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.1171875,0.0,1416.61328125,1895.4371337890625,0.0,3085.947265625,0.8829988837242126,1.0,0.0,3.0,1.0,0.0
18029580,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7688395380973816,0.3848638236522674,0.3518244326114654,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8948450684547424,0.6149886846542358,0.5864205360412598,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9139183759689332,0.6543043255805969,0.4596552550792694,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8265547752380371,0.4805664122104645,0.4602763950824737,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6660993695259094,0.2476310282945633,1.1436127424240112,284.90191650390625,284.95001220703125,299.23980712890625,295.69110107421875,297.66143798828125,297.1969299316406,284.90545654296875,1.0,0.706451416015625,1.0,0.1500000059604644,0.5337671041488647,1.0,-3.605161428451538,0.5144227743148804,3.090738534927368,-0.3018609583377838,0.8340125679969788,0.8340125679969788,0.0,262.28302001953125,246.0,67494.125,0.0,4305.767578125,1.0,278.2736511230469,282.94000244140625,298.7134704589844,303.1391296386719,293.1499938964844,293.1499938964844,278.25,39293.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719016909599304,1.0,0.0,0.0,3.454402208328247,3.4544248580932617,7.962310064613121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.7509765625,0.0,1349.5731201171875,1895.4371337890625,0.0,3140.648681640625,0.8644334673881531,1.0,0.0,3.0,1.0,0.0
18029640,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7708088755607605,0.3846238255500793,0.3514313697814941,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8972192406654358,0.6145461797714233,0.5858221054077148,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9171518087387084,0.6548841595649719,0.4599007368087768,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8286035060882568,0.4803729653358459,0.4599258303642273,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6679819226264954,0.2476190626621246,1.1428848505020142,284.9137268066406,284.95001220703125,299.2462463378906,295.694580078125,297.6626892089844,297.1966552734375,284.9138488769531,1.0,0.7046292424201965,1.0,0.1500000059604644,0.533221960067749,1.0,-3.6029648780822754,0.5148224234580994,3.0881423950195312,-0.3009501099586487,0.834515392780304,0.834515392780304,0.0,259.1024169921875,234.0,67483.75,0.0,4280.33447265625,1.0,278.2590637207031,282.9462890625,298.7060546875,303.106689453125,293.1499938964844,293.1499938964844,278.54998779296875,38289.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717639446258545,1.0,0.0,0.0,3.441226959228516,3.4412496089935303,7.901689400569012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.6044921875,0.0,1329.2188720703125,1895.4371337890625,0.0,3139.356689453125,0.8608801364898682,1.0,0.0,3.0,1.0,0.0
18029700,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7748662829399109,0.384528636932373,0.3509266972541809,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9020149111747742,0.614106297492981,0.5849592685699463,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9236913323402404,0.6563365459442139,0.4605382978916168,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8327268958091736,0.4803071022033691,0.4594570398330688,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6717732548713684,0.2477534562349319,1.1419256925582886,285.0111083984375,284.95001220703125,299.2587280273437,295.7013854980469,297.6673583984375,297.198974609375,285.0104675292969,1.0,0.7014089226722717,1.0,0.1500000059604644,0.5322483777999878,1.0,-3.600362777709961,0.515821635723114,3.084541082382202,-0.2993735671043396,0.9044918417930604,0.9044918417930604,0.0,253.14393615722656,234.0,66782.0234375,0.0,4236.81298828125,1.0,278.4966735839844,283.0595703125,298.6691589355469,302.9076232910156,293.1499938964844,293.1499938964844,278.54998779296875,33810.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661232590675354,1.0,0.0,0.0,3.495763063430786,3.4957852363586426,8.15412306565122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.75390625,0.0,1352.555908203125,1895.4371337890625,0.0,3086.442626953125,0.8707749247550964,1.0,0.0,3.0,1.0,0.0
18029760,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7796337008476257,0.3844872415065765,0.3506796061992645,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9076851010322572,0.6137445569038391,0.5843907594680786,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.93115895986557,0.6578310132026672,0.4614201784133911,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.837489664554596,0.4803162217140198,0.4592262804508209,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6761714220046997,0.2479573935270309,1.1416245698928833,284.98895263671875,284.95001220703125,299.2724914550781,295.7088928222656,297.6727294921875,297.2019348144531,284.9878845214844,1.0,0.6982929706573486,1.0,0.1500000059604644,0.5312954783439636,1.0,-3.5998013019561768,0.5172302722930908,3.082571029663086,-0.2977845668792724,0.9062212705612184,0.9062212705612184,0.0,246.90261840820312,222.0,66945.109375,0.0,4197.0390625,1.0,278.54156494140625,283.0439147949219,298.6879272460937,302.9765625,293.1499938964844,293.1499938964844,278.25,33603.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644113540649414,1.0,0.0,0.0,3.5547127723693848,3.5547354221343994,8.431451306023519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.44140625,0.0,1412.2567138671875,1895.4371337890625,0.0,3070.38330078125,0.8819440007209778,1.0,0.0,3.0,1.0,0.0
18029820,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.788513720035553,0.3835228681564331,0.3495642244815826,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.919096291065216,0.612076461315155,0.5825819373130798,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9451118111610411,0.6597155928611755,0.4625506103038788,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8465942740440369,0.4795744717121124,0.4582485556602478,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6845820546150208,0.2479432374238968,1.139909744262695,284.9141540527344,284.95001220703125,299.3034362792969,295.7257385253906,297.6776428222656,297.19940185546875,284.9142761230469,1.0,0.6918630599975586,1.0,0.1500000059604644,0.5293896198272705,1.0,-3.594412088394165,0.5191555619239807,3.075256586074829,-0.2944014072418213,0.8340888023376465,0.8340888023376465,0.0,235.27264404296875,210.0,67421.9296875,0.0,4111.501953125,1.0,278.2591247558594,282.9479064941406,298.7369384765625,303.1324157714844,293.1499938964844,293.1499938964844,278.54998779296875,38255.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700988292694092,1.0,0.0,0.0,3.4369709491729736,3.436993360519409,7.882155728111684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.8876953125,0.0,1324.7203369140625,1895.4371337890625,0.0,3123.73779296875,0.859915018081665,1.0,0.0,3.0,1.0,0.0
18029880,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.788513720035553,0.3835228681564331,0.3495642244815826,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.919096291065216,0.612076461315155,0.5825819373130798,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9451118111610411,0.6597155928611755,0.4625506103038788,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8465942740440369,0.4795744717121124,0.4582485556602478,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6845820546150208,0.2479432374238968,1.139909744262695,284.9141540527344,284.95001220703125,299.3034362792969,295.7257385253906,297.6776428222656,297.19940185546875,284.9142761230469,1.0,0.6918630599975586,1.0,0.1500000059604644,0.5293896198272705,1.0,-3.594412088394165,0.5191555619239807,3.075256586074829,-0.2944014072418213,0.8340888023376465,0.8340888023376465,0.0,235.27264404296875,210.0,67421.9296875,0.0,4111.501953125,1.0,278.2591247558594,282.9479064941406,298.7369384765625,303.1324157714844,293.1499938964844,293.1499938964844,278.54998779296875,38255.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700988292694092,1.0,0.0,0.0,3.4369709491729736,3.436993360519409,7.882155728111684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.8876953125,0.0,1324.7203369140625,1895.4371337890625,0.0,3123.73779296875,0.859915018081665,1.0,0.0,3.0,1.0,0.0
18029940,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7993002533912659,0.3834101259708404,0.3488394021987915,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9332284927368164,0.6112915873527527,0.5811747312545776,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9606645703315736,0.662683367729187,0.4640885889530182,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8576764464378357,0.4795321226119995,0.4575667977333069,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6945781111717224,0.2483123838901519,1.1387956142425537,284.9899597167969,284.95001220703125,299.33837890625,295.7447509765625,297.689697265625,297.2048034667969,284.9892883300781,1.0,0.6854555606842041,1.0,0.1500000059604644,0.5274837613105774,1.0,-3.5915298461914062,0.5216476917266846,3.0698821544647217,-0.2911770641803741,0.9062922596931458,0.9062922596931458,0.0,223.0477905273437,198.0,66896.2578125,0.0,4029.13134765625,1.0,278.5407409667969,283.0460510253906,298.7242736816406,303.00885009765625,293.1499938964844,293.1499938964844,278.25,33660.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627490401268005,1.0,0.0,0.0,3.54947280883789,3.5494954586029053,8.406612437283911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.6669921875,0.0,1407.1553955078125,1895.4371337890625,0.0,3054.789794921875,0.8810405731201172,1.0,0.0,3.0,1.0,0.0
18030000,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7993002533912659,0.3834101259708404,0.3488394021987915,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9332284927368164,0.6112915873527527,0.5811747312545776,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9606645703315736,0.662683367729187,0.4640885889530182,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8576764464378357,0.4795321226119995,0.4575667977333069,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6945781111717224,0.2483123838901519,1.1387956142425537,284.9899597167969,284.95001220703125,299.33837890625,295.7447509765625,297.689697265625,297.2048034667969,284.9892883300781,1.0,0.6854555606842041,1.0,0.1500000059604644,0.5274837613105774,1.0,-3.5915298461914062,0.5216476917266846,3.0698821544647217,-0.2911770641803741,0.9062922596931458,0.9062922596931458,0.0,223.0477905273437,198.0,66896.2578125,0.0,4029.13134765625,1.0,278.5407409667969,283.0460510253906,298.7242736816406,303.00885009765625,293.1499938964844,293.1499938964844,278.25,33660.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627490401268005,1.0,0.0,0.0,3.54947280883789,3.5494954586029053,8.406612437283911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.6669921875,0.0,1407.1553955078125,1895.4371337890625,0.0,3054.789794921875,0.8810405731201172,1.0,0.0,3.0,1.0,0.0
18030060,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8101160526275635,0.382477343082428,0.3477445244789123,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9474629163742064,0.6096535921096802,0.579382061958313,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.97510427236557,0.664588451385498,0.4652268886566162,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8693192601203918,0.4788098335266113,0.4566007852554321,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7048336267471313,0.2483291327953338,1.137203812599182,284.9144287109375,284.95001220703125,299.3766784667969,295.7655334472656,297.6958923339844,297.2017822265625,284.9145202636719,1.0,0.6789562702178955,1.0,0.1500000059604644,0.5256248116493225,1.0,-3.586356401443481,0.5235999226570129,3.062756299972534,-0.2877905666828155,0.8339381814002991,0.8339381814002991,0.0,211.4141082763672,186.0,67393.984375,0.0,3944.570068359375,1.0,278.2591247558594,282.9488525390625,298.7765808105469,303.1695251464844,293.1499938964844,293.1499938964844,278.54998779296875,38225.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868370771408081,1.0,0.0,0.0,3.434908151626587,3.4349305629730225,7.872697551647434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.3251953125,0.0,1322.44580078125,1895.4371337890625,0.0,3107.527099609375,0.8594350814819336,1.0,0.0,3.0,1.0,0.0
18030120,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8101160526275635,0.382477343082428,0.3477445244789123,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9474629163742064,0.6096535921096802,0.579382061958313,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.97510427236557,0.664588451385498,0.4652268886566162,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8693192601203918,0.4788098335266113,0.4566007852554321,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7048336267471313,0.2483291327953338,1.137203812599182,284.9144287109375,284.95001220703125,299.3766784667969,295.7655334472656,297.6958923339844,297.2017822265625,284.9145202636719,1.0,0.6789562702178955,1.0,0.1500000059604644,0.5256248116493225,1.0,-3.586356401443481,0.5235999226570129,3.062756299972534,-0.2877905666828155,0.8339381814002991,0.8339381814002991,0.0,211.4141082763672,186.0,67393.984375,0.0,3944.570068359375,1.0,278.2591247558594,282.9488525390625,298.7765808105469,303.1695251464844,293.1499938964844,293.1499938964844,278.54998779296875,38225.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868370771408081,1.0,0.0,0.0,3.434908151626587,3.4349305629730225,7.872697551647434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.3251953125,0.0,1322.44580078125,1895.4371337890625,0.0,3107.527099609375,0.8594350814819336,1.0,0.0,3.0,1.0,0.0
18030180,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.822537899017334,0.3823896646499634,0.347042441368103,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9636687636375428,0.6088895797729492,0.5779964923858643,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.990188479423523,0.6675798296928406,0.4667800366878509,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8836740851402283,0.4787832498550415,0.4559336900711059,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7166464924812317,0.2487266957759857,1.1362154483795166,284.9902038574219,284.95001220703125,299.41766357421875,295.7876281738281,297.70928955078125,297.2071228027344,284.9895324707031,1.0,0.6724832653999329,1.0,0.1500000059604644,0.5237658023834229,1.0,-3.583714723587036,0.5261251330375671,3.057589769363404,-0.2845629751682281,0.906274437904358,0.906274437904358,0.0,199.1815643310547,189.0,66881.8671875,0.0,3863.08447265625,1.0,278.5407409667969,283.0467224121094,298.7671203613281,303.0503234863281,293.1499938964844,293.1499938964844,278.25,33638.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610118627548218,1.0,0.0,0.0,3.548175811767578,3.5481984615325928,8.400469369007624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.8408203125,0.0,1405.631591796875,1895.4371337890625,0.0,3038.4951171875,0.880732536315918,1.0,0.0,3.0,1.0,0.0
18030240,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.822537899017334,0.3823896646499634,0.347042441368103,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9636687636375428,0.6088895797729492,0.5779964923858643,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.990188479423523,0.6675798296928406,0.4667800366878509,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8836740851402283,0.4787832498550415,0.4559336900711059,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7166464924812317,0.2487266957759857,1.1362154483795166,284.9902038574219,284.95001220703125,299.41766357421875,295.7876281738281,297.70928955078125,297.2071228027344,284.9895324707031,1.0,0.6724832653999329,1.0,0.1500000059604644,0.5237658023834229,1.0,-3.583714723587036,0.5261251330375671,3.057589769363404,-0.2845629751682281,0.906274437904358,0.906274437904358,0.0,199.1815643310547,189.0,66881.8671875,0.0,3863.08447265625,1.0,278.5407409667969,283.0467224121094,298.7671203613281,303.0503234863281,293.1499938964844,293.1499938964844,278.25,33638.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610118627548218,1.0,0.0,0.0,3.548175811767578,3.5481984615325928,8.400469369007624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.8408203125,0.0,1405.631591796875,1895.4371337890625,0.0,3038.4951171875,0.880732536315918,1.0,0.0,3.0,1.0,0.0
18030300,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8259397745132446,0.3819438815116882,0.3467410206794739,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9678977131843568,0.6080993413925171,0.5773671865463257,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9942556619644164,0.6685383915901184,0.4675646722316742,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.887792706489563,0.4784546196460724,0.4556892514228821,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7199034094810486,0.2487737536430359,1.1363171339035034,284.8813781738281,284.95001220703125,299.43896484375,295.7990417480469,297.7129821777344,297.205810546875,284.8824462890625,1.0,0.6710605025291443,1.0,0.1500000059604644,0.5228363275527954,1.0,-3.583370447158813,0.5276094079017639,3.0557610988616943,-0.2828634679317474,0.8280216455459595,0.8280216455459595,0.0,195.95118713378903,189.0,67608.515625,0.0,3842.53271484375,1.0,278.30078125,282.92315673828125,298.82379150390625,303.27374267578125,293.1499938964844,293.1499938964844,278.25,38442.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660044074058533,1.0,0.0,0.0,3.495858907699585,3.4958817958831787,8.154569854923466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.5615234375,0.0,1385.8458251953125,1895.4371337890625,0.0,3085.327880859375,0.8705277442932129,1.0,0.0,3.0,1.0,0.0
18030360,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8271757960319519,0.3814614117145538,0.3462176322937011,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9694258570671082,0.6072604656219482,0.5764878392219543,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9961223006248474,0.6694860458374023,0.4681250751018524,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.889423131942749,0.4780656099319458,0.4552473425865173,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7212722897529602,0.2487561404705047,1.1359894275665283,284.91680908203125,284.95001220703125,299.4606628417969,295.8106384277344,297.7164001464844,297.2038879394531,284.91717529296875,1.0,0.6701177358627319,1.0,0.1500000059604644,0.5219246745109558,1.0,-3.58143162727356,0.528728187084198,3.052703380584717,-0.281201422214508,0.8357976675033569,0.8357976675033569,0.0,194.4541015625,192.0,67418.4609375,0.0,3828.525146484375,1.0,278.2589111328125,282.9510498046875,298.8222961425781,303.2159423828125,293.1499938964844,293.1499938964844,278.54998779296875,38213.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667027354240417,1.0,0.0,0.0,3.4344496726989746,3.434471845626831,7.870595482017961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.5849609375,0.0,1321.9036865234375,1895.4371337890625,0.0,3091.87890625,0.8594677448272705,1.0,0.0,3.0,1.0,0.0
18030420,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8286452889442444,0.3813071250915527,0.3458668887615204,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9709994792938232,0.6064531207084656,0.5754898190498352,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9986477494239808,0.6724385023117065,0.469880998134613,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8912886381149292,0.4779919981956482,0.4549653232097626,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7229614853858948,0.2491065263748169,1.1368448734283447,284.9923400878906,284.95001220703125,299.5050048828125,295.83416748046875,297.72998046875,297.2085266113281,284.9916687011719,1.0,0.6696808934211731,1.0,0.1500000059604644,0.5201013684272766,1.0,-3.582604169845581,0.5320838093757629,3.050520420074463,-0.2779823839664459,0.9091864228248596,0.9091864228248596,0.0,193.0333709716797,195.0,66988.25,0.0,3823.0380859375,1.0,278.5407409667969,283.0471496582031,298.8147277832031,303.1037292480469,293.1499938964844,293.1499938964844,278.25,33524.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595381379127502,1.0,0.0,0.0,3.5535967350006104,3.553619384765625,8.4261580468592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.4423828125,0.0,1410.503662109375,1895.4371337890625,0.0,3024.673583984375,0.8818606734275818,1.0,0.0,3.0,1.0,0.0
