time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030480,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8286452889442444,0.3813071250915527,0.3458668887615204,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9709994792938232,0.6064531207084656,0.5754898190498352,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9986477494239808,0.6724385023117065,0.469880998134613,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8912886381149292,0.4779919981956482,0.4549653232097626,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7229614853858948,0.2491065263748169,1.1368448734283447,284.9923400878906,284.95001220703125,299.5050048828125,295.83416748046875,297.72998046875,297.2085266113281,284.9916687011719,1.0,0.6696808934211731,1.0,0.1500000059604644,0.5201013684272766,1.0,-3.582604169845581,0.5320838093757629,3.050520420074463,-0.2779823839664459,0.9091864228248596,0.9091864228248596,0.0,193.0333709716797,195.0,66988.25,0.0,3823.0380859375,1.0,278.5407409667969,283.0471496582031,298.8147277832031,303.1037292480469,293.1499938964844,293.1499938964844,278.25,33524.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595381379127502,1.0,0.0,0.0,3.5535967350006104,3.553619384765625,8.4261580468592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.4423828125,0.0,1410.503662109375,1895.4371337890625,0.0,3024.673583984375,0.8818606734275818,1.0,0.0,3.0,1.0,0.0
18030540,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.826798677444458,0.3802679181098938,0.3451613485813141,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9686296582221984,0.6047383546829224,0.5741323232650757,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.998201072216034,0.6742647290229797,0.4714168608188629,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8893566727638245,0.4771842360496521,0.4544263184070587,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.721890926361084,0.2490386813879013,1.1372953653335571,284.9157409667969,284.95001220703125,299.54998779296875,295.8578186035156,297.7366638183594,297.2042236328125,284.9158935546875,1.0,0.670194149017334,1.0,0.1500000059604644,0.5182780623435974,1.0,-3.581870555877685,0.5350558161735535,3.046814680099488,-0.2745458781719208,0.8371981382369995,0.8371981382369995,0.0,194.14987182617188,198.0,67580.4609375,0.0,3828.201416015625,1.0,278.2590637207031,282.9476623535156,298.8704528808594,303.2745056152344,293.1499938964844,293.1499938964844,278.54998779296875,38083.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654782176017761,1.0,0.0,0.0,3.445277452468872,3.4453001022338867,7.920301641206606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.7705078125,0.0,1331.8228759765625,1895.4371337890625,0.0,3080.391845703125,0.8616194725036621,1.0,0.0,3.0,1.0,0.0
18030600,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.826798677444458,0.3802679181098938,0.3451613485813141,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9686296582221984,0.6047383546829224,0.5741323232650757,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.998201072216034,0.6742647290229797,0.4714168608188629,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8893566727638245,0.4771842360496521,0.4544263184070587,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.721890926361084,0.2490386813879013,1.1372953653335571,284.9157409667969,284.95001220703125,299.54998779296875,295.8578186035156,297.7366638183594,297.2042236328125,284.9158935546875,1.0,0.670194149017334,1.0,0.1500000059604644,0.5182780623435974,1.0,-3.581870555877685,0.5350558161735535,3.046814680099488,-0.2745458781719208,0.8371981382369995,0.8371981382369995,0.0,194.14987182617188,198.0,67580.4609375,0.0,3828.201416015625,1.0,278.2590637207031,282.9476623535156,298.8704528808594,303.2745056152344,293.1499938964844,293.1499938964844,278.54998779296875,38083.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654782176017761,1.0,0.0,0.0,3.445277452468872,3.4453001022338867,7.920301641206606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.7705078125,0.0,1331.8228759765625,1895.4371337890625,0.0,3080.391845703125,0.8616194725036621,1.0,0.0,3.0,1.0,0.0
18030660,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.824823260307312,0.3800276517868042,0.3448405563831329,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9659234881401062,0.6038601994514465,0.5731819868087769,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9975300431251526,0.6771283149719238,0.4732910096645355,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8871378302574158,0.4770369827747345,0.4541885554790497,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7205593585968018,0.2493016719818115,1.138301968574524,284.992919921875,284.95001220703125,299.5950012207031,295.88116455078125,297.74969482421875,297.2079772949219,284.9922180175781,1.0,0.6712813377380371,1.0,0.1500000059604644,0.5165289640426636,1.0,-3.583513736724853,0.538459062576294,3.04505467414856,-0.2713748216629028,0.9119015336036682,0.9119015336036682,0.0,195.7437744140625,201.0,67139.046875,0.0,3842.362548828125,1.0,278.54083251953125,283.0454406738281,298.86260986328125,303.1620178222656,293.1499938964844,293.1499938964844,278.25,33498.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585071563720703,1.0,0.0,0.0,3.563030958175659,3.563053607940674,8.47095748213178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.4150390625,0.0,1420.279052734375,1895.4371337890625,0.0,3015.0048828125,0.8839592337608337,1.0,0.0,3.0,1.0,0.0
18030720,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.824823260307312,0.3800276517868042,0.3448405563831329,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9659234881401062,0.6038601994514465,0.5731819868087769,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9975300431251526,0.6771283149719238,0.4732910096645355,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8871378302574158,0.4770369827747345,0.4541885554790497,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7205593585968018,0.2493016719818115,1.138301968574524,284.992919921875,284.95001220703125,299.5950012207031,295.88116455078125,297.74969482421875,297.2079772949219,284.9922180175781,1.0,0.6712813377380371,1.0,0.1500000059604644,0.5165289640426636,1.0,-3.583513736724853,0.538459062576294,3.04505467414856,-0.2713748216629028,0.9119015336036682,0.9119015336036682,0.0,195.7437744140625,201.0,67139.046875,0.0,3842.362548828125,1.0,278.54083251953125,283.0454406738281,298.86260986328125,303.1620178222656,293.1499938964844,293.1499938964844,278.25,33498.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585071563720703,1.0,0.0,0.0,3.563030958175659,3.563053607940674,8.47095748213178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.4150390625,0.0,1420.279052734375,1895.4371337890625,0.0,3015.0048828125,0.8839592337608337,1.0,0.0,3.0,1.0,0.0
18030780,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8222242593765259,0.3791569173336029,0.344367504119873,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9625133275985718,0.6024906635284424,0.5722332000732422,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9959929585456848,0.6783930063247681,0.4744472205638885,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8842573761940002,0.4763658344745636,0.4538489282131195,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7186675667762756,0.2491978704929351,1.1388139724731443,284.9063720703125,284.95001220703125,299.6287536621094,295.8984680175781,297.7539978027344,297.2038879394531,284.90924072265625,1.0,0.672278106212616,1.0,0.1500000059604644,0.5152013897895813,1.0,-3.5834109783172607,0.5407621264457703,3.0426487922668457,-0.2687737643718719,0.8390746712684631,0.8390746712684631,0.0,197.73878479003903,201.0,67718.078125,0.0,3854.457763671875,1.0,278.2705383300781,282.9408874511719,298.9211120605469,303.3547058105469,293.1499938964844,293.1499938964844,278.25,38912.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646388649940491,1.0,0.0,0.0,3.4639389514923096,3.463961601257324,8.006334724086628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.98828125,0.0,1356.528564453125,1895.4371337890625,0.0,3072.517822265625,0.866439700126648,1.0,0.0,3.0,1.0,0.0
18030840,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8211820125579834,0.3789244890213012,0.3441393375396728,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.961158573627472,0.602094829082489,0.5718420743942261,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9953077435493468,0.6788665652275085,0.4747419953346252,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8831081986427307,0.4761753678321838,0.4536629319190979,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7178730964660645,0.2491632848978042,1.138732671737671,284.9152526855469,284.95001220703125,299.63934326171875,295.9038391113281,297.7557373046875,297.2030334472656,284.9158630371094,1.0,0.6725683212280273,1.0,0.1500000059604644,0.5147799253463745,1.0,-3.582697868347168,0.5413478016853333,3.0413501262664795,-0.2679901123046875,0.8389937281608582,0.8389937281608582,0.0,198.4863128662109,204.0,67716.546875,0.0,3857.2587890625,1.0,278.2594299316406,282.9455871582031,298.9172058105469,303.3321533203125,293.1499938964844,293.1499938964844,278.54998779296875,38192.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645389676094055,1.0,0.0,0.0,3.453585147857666,3.4536077976226807,7.958544756547781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.8984375,0.0,1340.9495849609375,1895.4371337890625,0.0,3071.58056640625,0.8635684847831726,1.0,0.0,3.0,1.0,0.0
18030900,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8194588422775269,0.3787567317485809,0.3438411653041839,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9588356614112854,0.6016039848327637,0.5712175369262695,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9942715764045716,0.6802651286125183,0.4755419194698334,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8811906576156616,0.4760474264621734,0.4534197151660919,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7165555357933044,0.2492379546165466,1.1388638019561768,285.0133361816406,284.95001220703125,299.6610412597656,295.9147644042969,297.7617492675781,297.20440673828125,285.012939453125,1.0,0.673231840133667,1.0,0.1500000059604644,0.5139053463935852,1.0,-3.582409143447876,0.5428313612937927,3.0395777225494385,-0.2664061784744262,0.910091757774353,0.910091757774353,0.0,199.8250427246093,204.0,67070.4609375,0.0,3864.822021484375,1.0,278.4971618652344,283.0582580566406,298.8846435546875,303.14080810546875,293.1499938964844,293.1499938964844,278.54998779296875,33689.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591110110282898,1.0,0.0,0.0,3.5119788646698,3.512001276016236,8.229948207372217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.431640625,0.0,1368.33447265625,1895.4371337890625,0.0,3020.667724609375,0.8742650747299194,1.0,0.0,3.0,1.0,0.0
18030960,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8183127641677856,0.3786414265632629,0.3437977433204651,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.957172393798828,0.601184606552124,0.570880651473999,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.993740975856781,0.6817052960395813,0.4765970110893249,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8798909783363342,0.4759940207004547,0.4534142315387726,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.715710461139679,0.2493767589330673,1.1396338939666748,284.9923095703125,284.95001220703125,299.6823425292969,295.9253845214844,297.7681579589844,297.2065734863281,284.9911804199219,1.0,0.6740344166755676,1.0,0.1500000059604644,0.513056755065918,1.0,-3.584139823913574,0.5447252988815308,3.039414405822754,-0.2648105919361114,0.9136337041854858,0.9136337041854858,0.0,200.92166137695312,207.0,67284.0078125,0.0,3876.073974609375,1.0,278.541748046875,283.04248046875,298.9066772460937,303.2166748046875,293.1499938964844,293.1499938964844,278.25,33428.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576310873031616,1.0,0.0,0.0,3.5742123126983643,3.574234962463379,8.524206691618019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.654296875,0.0,1431.6297607421875,1895.4371337890625,0.0,3006.78955078125,0.8861945867538452,1.0,0.0,3.0,1.0,0.0
18031020,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8142829537391663,0.3775000274181366,0.3430814743041992,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9517300128936768,0.5993906855583191,0.569534420967102,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9910577535629272,0.683393120765686,0.4780324399471283,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.875531017780304,0.4751022160053253,0.4528800547122955,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7126180529594421,0.2491990625858307,1.139970302581787,284.9143981933594,284.95001220703125,299.7232971191406,295.9454650878906,297.7732238769531,297.2013854980469,284.9146728515625,1.0,0.6755031943321228,1.0,0.1500000059604644,0.5113595724105835,1.0,-3.583155870437622,0.5475449562072754,3.0356109142303467,-0.2614627182483673,0.8401012420654297,0.8401012420654297,0.0,204.09469604492188,210.0,67859.25,0.0,3893.1669921875,1.0,278.2589111328125,282.9423522949219,298.95904541015625,303.3838195800781,293.1499938964844,293.1499938964844,278.54998779296875,38138.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637999296188354,1.0,0.0,0.0,3.463141679763794,3.4631643295288086,8.002649565241882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.1064453125,0.0,1350.2247314453125,1895.4371337890625,0.0,3064.647705078125,0.8656159043312073,1.0,0.0,3.0,1.0,0.0
18031080,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8142829537391663,0.3775000274181366,0.3430814743041992,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9517300128936768,0.5993906855583191,0.569534420967102,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9910577535629272,0.683393120765686,0.4780324399471283,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.875531017780304,0.4751022160053253,0.4528800547122955,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7126180529594421,0.2491990625858307,1.139970302581787,284.9143981933594,284.95001220703125,299.7232971191406,295.9454650878906,297.7732238769531,297.2013854980469,284.9146728515625,1.0,0.6755031943321228,1.0,0.1500000059604644,0.5113595724105835,1.0,-3.583155870437622,0.5475449562072754,3.0356109142303467,-0.2614627182483673,0.8401012420654297,0.8401012420654297,0.0,204.09469604492188,210.0,67859.25,0.0,3893.1669921875,1.0,278.2589111328125,282.9423522949219,298.95904541015625,303.3838195800781,293.1499938964844,293.1499938964844,278.54998779296875,38138.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637999296188354,1.0,0.0,0.0,3.463141679763794,3.4631643295288086,8.002649565241882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.1064453125,0.0,1350.2247314453125,1895.4371337890625,0.0,3064.647705078125,0.8656159043312073,1.0,0.0,3.0,1.0,0.0
18031140,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8112318515777588,0.3771902620792389,0.3427299559116363,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.947423815727234,0.5984613299369812,0.5685701370239258,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9892833828926086,0.6861982345581055,0.4798769056797027,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8722409605979919,0.474900871515274,0.4526255428791046,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7102462649345398,0.2493855357170105,1.1407934427261353,284.9930114746094,284.95001220703125,299.7616271972656,295.963623046875,297.7845458984375,297.204833984375,284.9922790527344,1.0,0.6770497560501099,1.0,0.1500000059604644,0.509662389755249,1.0,-3.5844688415527344,0.5509073138237,3.0335614681243896,-0.2582793533802032,0.9155245423316956,0.9155245423316956,0.0,206.74220275878903,213.0,67387.1953125,0.0,3912.968017578125,1.0,278.5409851074219,283.0416564941406,298.9460754394531,303.2643737792969,293.1499938964844,293.1499938964844,278.25,33530.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570317625999451,1.0,0.0,0.0,3.5793566703796387,3.5793795585632324,8.548761911697511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.9541015625,0.0,1437.869140625,1895.4371337890625,0.0,3001.170166015625,0.8876420259475708,1.0,0.0,3.0,1.0,0.0
18031200,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8112318515777588,0.3771902620792389,0.3427299559116363,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.947423815727234,0.5984613299369812,0.5685701370239258,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9892833828926086,0.6861982345581055,0.4798769056797027,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8722409605979919,0.474900871515274,0.4526255428791046,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7102462649345398,0.2493855357170105,1.1407934427261353,284.9930114746094,284.95001220703125,299.7616271972656,295.963623046875,297.7845458984375,297.204833984375,284.9922790527344,1.0,0.6770497560501099,1.0,0.1500000059604644,0.509662389755249,1.0,-3.5844688415527344,0.5509073138237,3.0335614681243896,-0.2582793533802032,0.9155245423316956,0.9155245423316956,0.0,206.74220275878903,213.0,67387.1953125,0.0,3912.968017578125,1.0,278.5409851074219,283.0416564941406,298.9460754394531,303.2643737792969,293.1499938964844,293.1499938964844,278.25,33530.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570317625999451,1.0,0.0,0.0,3.5793566703796387,3.5793795585632324,8.548761911697511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.9541015625,0.0,1437.869140625,1895.4371337890625,0.0,3001.170166015625,0.8876420259475708,1.0,0.0,3.0,1.0,0.0
18031260,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8070744872093201,0.376026302576065,0.3419922590255737,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.941819429397583,0.5966528058052063,0.5672088265419006,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9864670038223268,0.6878418326377869,0.4812812209129333,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8679856657981873,0.4739916920661926,0.4520752727985382,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7070050835609436,0.2491851896047592,1.141038417816162,284.9140930175781,284.95001220703125,299.79656982421875,295.9795227050781,297.7881774902344,297.1995544433594,284.91412353515625,1.0,0.6785444021224976,1.0,0.1500000059604644,0.5080187916755676,1.0,-3.5832741260528564,0.5536431074142456,3.0296308994293213,-0.2549862265586853,0.8411597013473511,0.8411597013473511,0.0,210.03433227539065,216.0,67962.6640625,0.0,3930.236083984375,1.0,278.2588806152344,282.94024658203125,298.9935913085937,303.4266357421875,293.1499938964844,293.1499938964844,278.54998779296875,38136.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632609248161316,1.0,0.0,0.0,3.470207691192627,3.4702303409576416,8.035339646994544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.5595703125,0.0,1357.387939453125,1895.4371337890625,0.0,3059.591552734375,0.8671613335609436,1.0,0.0,3.0,1.0,0.0
18031320,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8070744872093201,0.376026302576065,0.3419922590255737,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.941819429397583,0.5966528058052063,0.5672088265419006,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9864670038223268,0.6878418326377869,0.4812812209129333,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8679856657981873,0.4739916920661926,0.4520752727985382,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7070050835609436,0.2491851896047592,1.141038417816162,284.9140930175781,284.95001220703125,299.79656982421875,295.9795227050781,297.7881774902344,297.1995544433594,284.91412353515625,1.0,0.6785444021224976,1.0,0.1500000059604644,0.5080187916755676,1.0,-3.5832741260528564,0.5536431074142456,3.0296308994293213,-0.2549862265586853,0.8411597013473511,0.8411597013473511,0.0,210.03433227539065,216.0,67962.6640625,0.0,3930.236083984375,1.0,278.2588806152344,282.94024658203125,298.9935913085937,303.4266357421875,293.1499938964844,293.1499938964844,278.54998779296875,38136.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632609248161316,1.0,0.0,0.0,3.470207691192627,3.4702303409576416,8.035339646994544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.5595703125,0.0,1357.387939453125,1895.4371337890625,0.0,3059.591552734375,0.8671613335609436,1.0,0.0,3.0,1.0,0.0
18031380,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8039361834526062,0.3756937086582184,0.3416228294372558,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9374738335609436,0.5957070589065552,0.5662320256233215,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9846457242965698,0.6906082034111023,0.4831003248691559,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.864821195602417,0.4737736284732818,0.4518074691295624,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7045959830284119,0.2493530958890915,1.1417863368988037,284.99285888671875,284.95001220703125,299.8275146484375,295.9927673339844,297.7977905273437,297.2029724121094,284.9921264648437,1.0,0.6800907850265503,1.0,0.1500000059604644,0.5063751339912415,1.0,-3.584413290023804,0.5569285154342651,3.027484893798828,-0.2518600821495056,0.916537344455719,0.916537344455719,0.0,212.7392425537109,219.0,67466.3359375,0.0,3949.952880859375,1.0,278.5410461425781,283.0401306152344,298.9759521484375,303.30133056640625,293.1499938964844,293.1499938964844,278.25,33555.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566473126411438,1.0,0.0,0.0,3.584805727005005,3.584828615188598,8.574810408390476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.89453125,0.0,1443.8748779296875,1895.4371337890625,0.0,2997.5654296875,0.8888812065124512,1.0,0.0,3.0,1.0,0.0
18031440,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8039361834526062,0.3756937086582184,0.3416228294372558,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9374738335609436,0.5957070589065552,0.5662320256233215,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9846457242965698,0.6906082034111023,0.4831003248691559,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.864821195602417,0.4737736284732818,0.4518074691295624,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7045959830284119,0.2493530958890915,1.1417863368988037,284.99285888671875,284.95001220703125,299.8275146484375,295.9927673339844,297.7977905273437,297.2029724121094,284.9921264648437,1.0,0.6800907850265503,1.0,0.1500000059604644,0.5063751339912415,1.0,-3.584413290023804,0.5569285154342651,3.027484893798828,-0.2518600821495056,0.916537344455719,0.916537344455719,0.0,212.7392425537109,219.0,67466.3359375,0.0,3949.952880859375,1.0,278.5410461425781,283.0401306152344,298.9759521484375,303.30133056640625,293.1499938964844,293.1499938964844,278.25,33555.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566473126411438,1.0,0.0,0.0,3.584805727005005,3.584828615188598,8.574810408390476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.89453125,0.0,1443.8748779296875,1895.4371337890625,0.0,2997.5654296875,0.8888812065124512,1.0,0.0,3.0,1.0,0.0
18031500,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8021897673606873,0.3751200437545776,0.3413864076137543,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9350903034210204,0.5948230624198914,0.5657030344009399,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9835392832756042,0.6914135813713074,0.4839314520359039,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8631014227867126,0.4733429253101349,0.4516567885875702,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7032877206802368,0.2492764145135879,1.142234206199646,284.8800354003906,284.95001220703125,299.8412780761719,295.9982604980469,297.7989196777344,297.2005920410156,284.88067626953125,1.0,0.680896520614624,1.0,0.1500000059604644,0.5055533051490784,1.0,-3.584856986999512,0.5585525631904602,3.0263044834136963,-0.2501668035984039,0.835994303226471,0.835994303226471,0.0,214.23971557617188,219.0,68232.3515625,0.0,3960.3857421875,1.0,278.2998962402344,282.912109375,299.0265808105469,303.5223693847656,293.1499938964844,293.1499938964844,278.25,38272.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619963526725769,1.0,0.0,0.0,3.536513328552246,3.536536693572998,8.345337505488715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.17578125,0.0,1427.012451171875,1895.4371337890625,0.0,3047.729736328125,0.8794105052947998,1.0,0.0,3.0,1.0,0.0
18031560,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7997953295707703,0.3745062947273254,0.3408700823783874,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9319405555725098,0.5938820838928223,0.5648613572120667,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9818069934844972,0.6921964883804321,0.4844743609428406,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8607866168022156,0.4728467464447021,0.4512459337711334,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7014397382736206,0.2491346895694732,1.1419661045074463,284.9144287109375,284.95001220703125,299.853759765625,296.0029296875,297.79937744140625,297.1976013183594,284.9149169921875,1.0,0.6815727949142456,1.0,0.1500000059604644,0.5047490000724792,1.0,-3.58306097984314,0.5596494674682617,3.023411512374878,-0.2485655397176742,0.8421481847763062,0.8421481847763062,0.0,216.0572052001953,222.0,68006.9921875,0.0,3966.9599609375,1.0,278.2585754394531,282.93994140625,299.01806640625,303.45660400390625,293.1499938964844,293.1499938964844,278.54998779296875,38275.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630408048629761,1.0,0.0,0.0,3.4721524715423584,3.472175359725952,8.044348760449793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.3203125,0.0,1360.35302734375,1895.4371337890625,0.0,3057.52685546875,0.8678328394889832,1.0,0.0,3.0,1.0,0.0
18031620,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.796739935874939,0.3741510212421417,0.3404775559902191,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9276795983314514,0.5929192900657654,0.5638659000396729,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9799754619598388,0.6949163675308228,0.4862571358680725,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8577799797058105,0.4726124107837677,0.450960636138916,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6991041302680969,0.2492870539426803,1.1426399946212769,284.99237060546875,284.95001220703125,299.8746643066406,296.0096435546875,297.80670166015625,297.2009582519531,284.9916381835937,1.0,0.6830976009368896,1.0,0.1500000059604644,0.503140389919281,1.0,-3.583996057510376,0.5628806352615356,3.021115303039551,-0.2454742491245269,0.9168009757995604,0.9168009757995604,0.0,218.78192138671875,225.0,67505.2109375,0.0,3986.279541015625,1.0,278.5410461425781,283.0387878417969,298.9938049316406,303.3240661621094,293.1499938964844,293.1499938964844,278.25,33587.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566008806228638,1.0,0.0,0.0,3.5879743099212646,3.5879971981048584,8.589975664108351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.189453125,0.0,1447.5072021484375,1895.4371337890625,0.0,2997.1298828125,0.889607846736908,1.0,0.0,3.0,1.0,0.0
18031680,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.796739935874939,0.3741510212421417,0.3404775559902191,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9276795983314514,0.5929192900657654,0.5638659000396729,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9799754619598388,0.6949163675308228,0.4862571358680725,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8577799797058105,0.4726124107837677,0.450960636138916,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6991041302680969,0.2492870539426803,1.1426399946212769,284.99237060546875,284.95001220703125,299.8746643066406,296.0096435546875,297.80670166015625,297.2009582519531,284.9916381835937,1.0,0.6830976009368896,1.0,0.1500000059604644,0.503140389919281,1.0,-3.583996057510376,0.5628806352615356,3.021115303039551,-0.2454742491245269,0.9168009757995604,0.9168009757995604,0.0,218.78192138671875,225.0,67505.2109375,0.0,3986.279541015625,1.0,278.5410461425781,283.0387878417969,298.9938049316406,303.3240661621094,293.1499938964844,293.1499938964844,278.25,33587.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566008806228638,1.0,0.0,0.0,3.5879743099212646,3.5879971981048584,8.589975664108351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.189453125,0.0,1447.5072021484375,1895.4371337890625,0.0,2997.1298828125,0.889607846736908,1.0,0.0,3.0,1.0,0.0
18031740,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.792739748954773,0.3729419708251953,0.3397021889686584,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.922331929206848,0.5910786390304565,0.5624769330024719,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.977126121520996,0.6964447498321533,0.4875880181789398,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8539605736732483,0.4716694056987762,0.4503813683986664,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6960594058036804,0.2490528672933578,1.1427451372146606,284.9130554199219,284.95001220703125,299.8895263671875,296.0125427246094,297.8056640625,297.19549560546875,284.9131164550781,1.0,0.6845538020133972,1.0,0.1500000059604644,0.501531720161438,1.0,-3.5824310779571533,0.5655707120895386,3.0168604850769043,-0.2421913295984268,0.8414950966835022,0.8414950966835022,0.0,222.11105346679688,228.0,68038.0234375,0.0,4002.788818359375,1.0,278.2588195800781,282.9376220703125,299.0282897949219,303.4708557128906,293.1499938964844,293.1499938964844,278.54998779296875,38215.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631547093391418,1.0,0.0,0.0,3.4759185314178467,3.4759414196014404,8.061808784987079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.5107421875,0.0,1363.7696533203125,1895.4371337890625,0.0,3058.59521484375,0.8684893250465393,1.0,0.0,3.0,1.0,0.0
18031800,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.792739748954773,0.3729419708251953,0.3397021889686584,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.922331929206848,0.5910786390304565,0.5624769330024719,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.977126121520996,0.6964447498321533,0.4875880181789398,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8539605736732483,0.4716694056987762,0.4503813683986664,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6960594058036804,0.2490528672933578,1.1427451372146606,284.9130554199219,284.95001220703125,299.8895263671875,296.0125427246094,297.8056640625,297.19549560546875,284.9131164550781,1.0,0.6845538020133972,1.0,0.1500000059604644,0.501531720161438,1.0,-3.5824310779571533,0.5655707120895386,3.0168604850769043,-0.2421913295984268,0.8414950966835022,0.8414950966835022,0.0,222.11105346679688,228.0,68038.0234375,0.0,4002.788818359375,1.0,278.2588195800781,282.9376220703125,299.0282897949219,303.4708557128906,293.1499938964844,293.1499938964844,278.54998779296875,38215.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631547093391418,1.0,0.0,0.0,3.4759185314178467,3.4759414196014404,8.061808784987079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.5107421875,0.0,1363.7696533203125,1895.4371337890625,0.0,3058.59521484375,0.8684893250465393,1.0,0.0,3.0,1.0,0.0
18031860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7898021936416626,0.3725606799125671,0.3392914533615112,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9182721972465516,0.5900947451591492,0.5614672303199768,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9753098487854004,0.6991052627563477,0.4893344342708587,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8511235117912292,0.4714169800281524,0.4500831961631775,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6938173770904541,0.2491902709007263,1.1433613300323486,284.9917907714844,284.95001220703125,299.8976745605469,296.01123046875,297.81005859375,297.1987609863281,284.9910583496094,1.0,0.6860523223876953,1.0,0.1500000059604644,0.499950647354126,1.0,-3.583198547363281,0.5687680244445801,3.014430522918701,-0.2391231507062912,0.9162175059318542,0.9162175059318542,0.0,224.8367919921875,231.0,67493.1015625,0.0,4021.685302734375,1.0,278.54107666015625,283.0380249023437,298.9964599609375,303.3285217285156,293.1499938964844,293.1499938964844,278.25,33628.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569523096084595,1.0,0.0,0.0,3.587906837463379,3.587929964065552,8.589653361923411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.02734375,0.0,1447.73388671875,1895.4371337890625,0.0,3000.425048828125,0.8896266222000122,1.0,0.0,3.0,1.0,0.0
18031920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7898021936416626,0.3725606799125671,0.3392914533615112,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9182721972465516,0.5900947451591492,0.5614672303199768,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9753098487854004,0.6991052627563477,0.4893344342708587,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8511235117912292,0.4714169800281524,0.4500831961631775,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6938173770904541,0.2491902709007263,1.1433613300323486,284.9917907714844,284.95001220703125,299.8976745605469,296.01123046875,297.81005859375,297.1987609863281,284.9910583496094,1.0,0.6860523223876953,1.0,0.1500000059604644,0.499950647354126,1.0,-3.583198547363281,0.5687680244445801,3.014430522918701,-0.2391231507062912,0.9162175059318542,0.9162175059318542,0.0,224.8367919921875,231.0,67493.1015625,0.0,4021.685302734375,1.0,278.54107666015625,283.0380249023437,298.9964599609375,303.3285217285156,293.1499938964844,293.1499938964844,278.25,33628.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569523096084595,1.0,0.0,0.0,3.587906837463379,3.587929964065552,8.589653361923411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.02734375,0.0,1447.73388671875,1895.4371337890625,0.0,3000.425048828125,0.8896266222000122,1.0,0.0,3.0,1.0,0.0
18031980,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7864628434181213,0.3714558780193329,0.3386180102825165,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9138917922973632,0.5884413123130798,0.5602619647979736,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.972856879234314,0.7003556489944458,0.4904907643795013,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8479875326156616,0.4705615043640136,0.4495885670185089,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.691287100315094,0.248970091342926,1.1434905529022217,284.9106750488281,284.95001220703125,299.8988037109375,296.0062561035156,297.8061828613281,297.1936340332031,284.9114685058594,1.0,0.6873277425765991,1.0,0.1500000059604644,0.4985592663288116,1.0,-3.581898927688598,0.5711494088172913,3.010749340057373,-0.2362427562475204,0.8424120545387268,0.8424120545387268,0.0,227.7476501464844,231.0,68011.4375,0.0,4036.283203125,1.0,278.2633056640625,282.936767578125,299.0277404785156,303.47906494140625,293.1499938964844,293.1499938964844,278.25,38571.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637269735336304,1.0,0.0,0.0,3.478632688522339,3.4786555767059326,8.07440301286988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.55078125,0.0,1369.078369140625,1895.4371337890625,0.0,3063.96337890625,0.8696622848510742,1.0,0.0,3.0,1.0,0.0
18032040,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7859545350074768,0.3713293075561523,0.3384958505630493,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9132417440414428,0.5882374048233032,0.5600621104240417,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9724655151367188,0.700564980506897,0.4906193912029266,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8475129008293152,0.4704587757587433,0.449489414691925,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6908926963806152,0.2489421814680099,1.1434050798416138,284.9126281738281,284.95001220703125,299.89849853515625,296.0052795410156,297.8057861328125,297.1932067871094,284.9126892089844,1.0,0.6874807476997375,1.0,0.1500000059604644,0.4983695447444916,1.0,-3.5814433097839355,0.5714122653007507,3.010031223297119,-0.2358743250370025,0.8406950831413269,0.8406950831413269,0.0,228.16729736328125,234.0,67995.53125,0.0,4037.6875,1.0,278.2588195800781,282.9373474121094,299.0221252441406,303.4646911621094,293.1499938964844,293.1499938964844,278.54998779296875,38260.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637223839759827,1.0,0.0,0.0,3.4739372730255127,3.4739601612091064,8.052621183196607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.5849609375,0.0,1362.065185546875,1895.4371337890625,0.0,3063.920654296875,0.8680853247642517,1.0,0.0,3.0,1.0,0.0
18032100,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7842493653297424,0.3710973858833313,0.3381504714488983,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9110193848609924,0.5876971483230591,0.5594033002853394,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9712629318237304,0.7018423080444336,0.491336852312088,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8459047079086304,0.4702849686145782,0.4492119550704956,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6895715594291687,0.2489694952964782,1.1433513164520264,285.0119934082031,284.95001220703125,299.8959350585937,296.00048828125,297.8061828613281,297.19439697265625,285.0115966796875,1.0,0.688157856464386,1.0,0.1500000059604644,0.4975789785385132,1.0,-3.58069372177124,0.5727741122245789,3.0079195499420166,-0.2343657463788986,0.9118186235427856,0.9118186235427856,0.0,229.6786346435547,234.0,67269.2578125,0.0,4045.08740234375,1.0,278.4974975585937,283.0526428222656,298.97442626953125,303.2538757324219,293.1499938964844,293.1499938964844,278.54998779296875,33848.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587342500686646,1.0,0.0,0.0,3.527016878128052,3.527039289474488,8.300578997477714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.8720703125,0.0,1385.0435791015625,1895.4371337890625,0.0,3017.134521484375,0.8777799606323242,1.0,0.0,3.0,1.0,0.0
18032160,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7831167578697205,0.3709214925765991,0.3380579948425293,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9094612002372742,0.5872312188148499,0.5590282678604126,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9706473350524902,0.7031587362289429,0.4923147857189178,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8448158502578735,0.4701889157295227,0.4491720199584961,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6887297630310059,0.2490655034780502,1.143952250480652,284.990234375,284.95001220703125,299.8912658691406,295.9943542480469,297.8066101074219,297.19635009765625,284.9891052246094,1.0,0.6889493465423584,1.0,0.1500000059604644,0.4968118369579315,1.0,-3.581981420516968,0.5745658278465271,3.007415533065796,-0.232833907008171,0.9142789244651794,0.9142789244651794,0.0,230.9007263183593,237.0,67429.3515625,0.0,4056.035400390625,1.0,278.5418701171875,283.03680419921875,298.98016357421875,303.3109741210937,293.1499938964844,293.1499938964844,278.25,33590.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577302694320679,1.0,0.0,0.0,3.586468458175659,3.586491346359253,8.582766781728424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.3935546875,0.0,1445.915283203125,1895.4371337890625,0.0,3007.7197265625,0.8890531659126282,1.0,0.0,3.0,1.0,0.0
18032220,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7794286012649536,0.3696655929088592,0.3372451663017273,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9048882126808168,0.5853540897369385,0.5576093196868896,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9678199887275696,0.7045387625694275,0.4935520589351654,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8414009213447571,0.4692150354385376,0.448567271232605,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6859295964241028,0.2488041222095489,1.1439461708068848,284.9122619628906,284.95001220703125,299.87530517578125,295.97802734375,297.7984924316406,297.190673828125,284.91229248046875,1.0,0.6903494000434875,1.0,0.1500000059604644,0.4952775537967682,1.0,-3.5800583362579346,0.5771281719207764,3.002930164337158,-0.2296617925167083,0.8391047716140747,0.8391047716140747,0.0,234.22610473632807,240.0,67886.046875,0.0,4071.541748046875,1.0,278.2588806152344,282.93798828125,298.9961853027344,303.4347229003906,293.1499938964844,293.1499938964844,278.54998779296875,38315.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647981882095337,1.0,0.0,0.0,3.467884063720703,3.4679067134857178,8.024582598409324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.6982421875,0.0,1356.2957763671875,1895.4371337890625,0.0,3074.012451171875,0.8667870163917542,1.0,0.0,3.0,1.0,0.0
18032280,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7794286012649536,0.3696655929088592,0.3372451663017273,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9048882126808168,0.5853540897369385,0.5576093196868896,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9678199887275696,0.7045387625694275,0.4935520589351654,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8414009213447571,0.4692150354385376,0.448567271232605,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6859295964241028,0.2488041222095489,1.1439461708068848,284.9122619628906,284.95001220703125,299.87530517578125,295.97802734375,297.7984924316406,297.190673828125,284.91229248046875,1.0,0.6903494000434875,1.0,0.1500000059604644,0.4952775537967682,1.0,-3.5800583362579346,0.5771281719207764,3.002930164337158,-0.2296617925167083,0.8391047716140747,0.8391047716140747,0.0,234.22610473632807,240.0,67886.046875,0.0,4071.541748046875,1.0,278.2588806152344,282.93798828125,298.9961853027344,303.4347229003906,293.1499938964844,293.1499938964844,278.54998779296875,38315.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647981882095337,1.0,0.0,0.0,3.467884063720703,3.4679067134857178,8.024582598409324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.6982421875,0.0,1356.2957763671875,1895.4371337890625,0.0,3074.012451171875,0.8667870163917542,1.0,0.0,3.0,1.0,0.0
