time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032340,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7767037749290466,0.3692240417003631,0.3367861211299896,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9015010595321656,0.5843178629875183,0.5565571784973145,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9660146236419678,0.7070472836494446,0.4951973855495453,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8388408422470093,0.4689237773418426,0.4482374191284179,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6838563680648804,0.2489124983549118,1.144445776939392,284.9895935058594,284.95001220703125,299.8500061035156,295.9559326171875,297.79510498046875,297.1936340332031,284.98883056640625,1.0,0.6917895078659058,1.0,0.1500000059604644,0.4937432706356048,1.0,-3.580416679382324,0.5802416801452637,3.0001749992370605,-0.2266539931297302,0.9118181467056274,0.9118181467056274,0.0,236.9585876464844,243.0,67283.2265625,0.0,4089.411376953125,1.0,278.5409851074219,283.0379333496094,298.9438781738281,303.2684936523437,293.1499938964844,293.1499938964844,278.25,33733.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591519594192505,1.0,0.0,0.0,3.5766875743865967,3.5767104625701904,8.536017048754729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.2099609375,0.0,1436.50537109375,1895.4371337890625,0.0,3021.0517578125,0.88718181848526,1.0,0.0,3.0,1.0,0.0
18032400,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7767037749290466,0.3692240417003631,0.3367861211299896,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9015010595321656,0.5843178629875183,0.5565571784973145,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9660146236419678,0.7070472836494446,0.4951973855495453,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8388408422470093,0.4689237773418426,0.4482374191284179,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6838563680648804,0.2489124983549118,1.144445776939392,284.9895935058594,284.95001220703125,299.8500061035156,295.9559326171875,297.79510498046875,297.1936340332031,284.98883056640625,1.0,0.6917895078659058,1.0,0.1500000059604644,0.4937432706356048,1.0,-3.580416679382324,0.5802416801452637,3.0001749992370605,-0.2266539931297302,0.9118181467056274,0.9118181467056274,0.0,236.9585876464844,243.0,67283.2265625,0.0,4089.411376953125,1.0,278.5409851074219,283.0379333496094,298.9438781738281,303.2684936523437,293.1499938964844,293.1499938964844,278.25,33733.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591519594192505,1.0,0.0,0.0,3.5766875743865967,3.5767104625701904,8.536017048754729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.2099609375,0.0,1436.50537109375,1895.4371337890625,0.0,3021.0517578125,0.88718181848526,1.0,0.0,3.0,1.0,0.0
18032460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7729271054267883,0.3677744567394256,0.3358597755432129,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8970503807067871,0.5822488069534302,0.5550218224525452,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.962941348552704,0.7081754803657532,0.4963059425354004,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8353685140609741,0.4677607119083404,0.4475215673446655,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6809170246124268,0.2484535425901413,1.1439101696014404,284.911376953125,284.95001220703125,299.8191223144531,295.93084716796875,297.7821960449219,297.1861877441406,284.9114990234375,1.0,0.6930999755859375,1.0,0.1500000059604644,0.4922569096088409,1.0,-3.577294111251831,0.5824787020683289,2.9948153495788574,-0.2235403656959533,0.8361238837242126,0.8361238837242126,0.0,240.43569946289065,246.0,67685.3203125,0.0,4102.66162109375,1.0,278.2589111328125,282.9394836425781,298.9491271972656,303.3776550292969,293.1499938964844,293.1499938964844,278.54998779296875,38414.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662227392196655,1.0,0.0,0.0,3.456334590911865,3.45635724067688,7.97122140738793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.94140625,0.0,1345.3001708984375,1895.4371337890625,0.0,3087.37646484375,0.864317774772644,1.0,0.0,3.0,1.0,0.0
18032520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7729271054267883,0.3677744567394256,0.3358597755432129,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8970503807067871,0.5822488069534302,0.5550218224525452,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.962941348552704,0.7081754803657532,0.4963059425354004,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8353685140609741,0.4677607119083404,0.4475215673446655,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6809170246124268,0.2484535425901413,1.1439101696014404,284.911376953125,284.95001220703125,299.8191223144531,295.93084716796875,297.7821960449219,297.1861877441406,284.9114990234375,1.0,0.6930999755859375,1.0,0.1500000059604644,0.4922569096088409,1.0,-3.577294111251831,0.5824787020683289,2.9948153495788574,-0.2235403656959533,0.8361238837242126,0.8361238837242126,0.0,240.43569946289065,246.0,67685.3203125,0.0,4102.66162109375,1.0,278.2589111328125,282.9394836425781,298.9491271972656,303.3776550292969,293.1499938964844,293.1499938964844,278.54998779296875,38414.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662227392196655,1.0,0.0,0.0,3.456334590911865,3.45635724067688,7.97122140738793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.94140625,0.0,1345.3001708984375,1895.4371337890625,0.0,3087.37646484375,0.864317774772644,1.0,0.0,3.0,1.0,0.0
18032580,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7696431279182434,0.3669054210186004,0.3350846767425537,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8931018710136414,0.5807716250419617,0.553630530834198,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9604132771492004,0.710171639919281,0.4976580142974853,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8322927355766296,0.4670273661613464,0.4468519389629364,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6781604290008545,0.2480840384960174,1.1426602602005005,284.9862670898437,284.95001220703125,299.7869873046875,295.90594482421875,297.7740173339844,297.1849975585937,284.9855041503906,1.0,0.6942519545555115,1.0,0.1500000059604644,0.490770548582077,1.0,-3.5740010738372803,0.5846937298774719,2.989307165145874,-0.2205990105867386,0.9058172702789308,0.9058172702789308,0.0,243.5590057373047,249.0,67002.4609375,0.0,4113.2958984375,1.0,278.5408630371094,283.0384826660156,298.8920288085937,303.20050048828125,293.1499938964844,293.1499938964844,278.25,33877.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602041006088257,1.0,0.0,0.0,3.56113600730896,3.5611588954925537,8.461949505544908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.5703125,0.0,1421.0362548828125,1895.4371337890625,0.0,3030.91943359375,0.8837877511978149,1.0,0.0,3.0,1.0,0.0
18032640,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7696431279182434,0.3669054210186004,0.3350846767425537,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8931018710136414,0.5807716250419617,0.553630530834198,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9604132771492004,0.710171639919281,0.4976580142974853,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8322927355766296,0.4670273661613464,0.4468519389629364,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6781604290008545,0.2480840384960174,1.1426602602005005,284.9862670898437,284.95001220703125,299.7869873046875,295.90594482421875,297.7740173339844,297.1849975585937,284.9855041503906,1.0,0.6942519545555115,1.0,0.1500000059604644,0.490770548582077,1.0,-3.5740010738372803,0.5846937298774719,2.989307165145874,-0.2205990105867386,0.9058172702789308,0.9058172702789308,0.0,243.5590057373047,249.0,67002.4609375,0.0,4113.2958984375,1.0,278.5408630371094,283.0384826660156,298.8920288085937,303.20050048828125,293.1499938964844,293.1499938964844,278.25,33877.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602041006088257,1.0,0.0,0.0,3.56113600730896,3.5611588954925537,8.461949505544908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.5703125,0.0,1421.0362548828125,1895.4371337890625,0.0,3030.91943359375,0.8837877511978149,1.0,0.0,3.0,1.0,0.0
18032700,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7678013443946838,0.3660260736942291,0.3345938622951507,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.890921413898468,0.579578697681427,0.552833080291748,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9588631987571716,0.7104930877685547,0.498187780380249,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8305826187133789,0.466286152601242,0.4464355707168579,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6766067743301392,0.2476703822612762,1.141755223274231,284.8759460449219,284.95001220703125,299.7704772949219,295.8935241699219,297.76617431640625,297.1798400878906,284.8770751953125,1.0,0.6947763562202454,1.0,0.1500000059604644,0.490027368068695,1.0,-3.57150673866272,0.5856092572212219,2.9858973026275635,-0.2190151959657669,0.8249686360359192,0.8249686360359192,0.0,245.2802734375,249.0,67600.28125,0.0,4117.33935546875,1.0,278.3005676269531,282.9153747558594,298.92364501953125,303.3921813964844,293.1499938964844,293.1499938964844,278.25,38855.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656718730926514,1.0,0.0,0.0,3.5006966590881348,3.500719785690308,8.177156018973619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.966796875,0.0,1393.809326171875,1895.4371337890625,0.0,3082.20849609375,0.8718371987342834,1.0,0.0,3.0,1.0,0.0
18032760,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.765457034111023,0.3651008307933807,0.3338173627853393,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.88821941614151,0.5783206820487976,0.5517150163650513,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9566900134086608,0.710766077041626,0.4983983933925628,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8284211158752441,0.4654671251773834,0.4457431137561798,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6746053099632263,0.2471683472394943,1.1399954557418823,284.91168212890625,284.95001220703125,299.7536926269531,295.88116455078125,297.7579040527344,297.1740417480469,284.9118957519531,1.0,0.6951307654380798,1.0,0.1500000059604644,0.4892798066139221,1.0,-3.566532611846924,0.5859593152999878,2.9805734157562256,-0.2175102531909942,0.8312743902206421,0.8312743902206421,0.0,247.28143310546875,252.0,67269.453125,0.0,4116.5732421875,1.0,278.2588806152344,282.9454650878906,298.89715576171875,303.29986572265625,293.1499938964844,293.1499938964844,278.54998779296875,38632.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667463064193726,1.0,0.0,0.0,3.43079686164856,3.430819272994995,7.853862484807905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.880859375,0.0,1321.20556640625,1895.4371337890625,0.0,3092.287841796875,0.8589895367622375,1.0,0.0,3.0,1.0,0.0
18032820,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7621188163757324,0.3640036880970001,0.3328231275081634,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8842245936393738,0.57658851146698,0.550068736076355,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9539047479629515,0.7123070359230042,0.4994272887706756,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8252640962600708,0.4644677340984344,0.4448059499263763,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6716229319572449,0.246497094631195,1.1372792720794678,284.98321533203125,284.95001220703125,299.7193298339844,295.85650634765625,297.74774169921875,297.1709289550781,284.9825439453125,1.0,0.6958841681480408,1.0,0.1500000059604644,0.4877846240997314,1.0,-3.5601933002471924,0.587512731552124,2.9726805686950684,-0.2145731598138809,0.8972264528274536,0.8972264528274536,0.0,250.365966796875,255.0,66540.4375,0.0,4118.92529296875,1.0,278.5406494140625,283.042236328125,298.8404235839844,303.1195983886719,293.1499938964844,293.1499938964844,278.8500061035156,34024.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602764010429382,1.0,0.0,0.0,3.533252000808716,3.5332746505737305,8.329952265739848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.2021484375,0.0,1392.8072509765625,1895.4371337890625,0.0,3031.597412109375,0.8776470422744751,1.0,0.0,3.0,1.0,0.0
18032880,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7621188163757324,0.3640036880970001,0.3328231275081634,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8842245936393738,0.57658851146698,0.550068736076355,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9539047479629515,0.7123070359230042,0.4994272887706756,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8252640962600708,0.4644677340984344,0.4448059499263763,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6716229319572449,0.246497094631195,1.1372792720794678,284.98321533203125,284.95001220703125,299.7193298339844,295.85650634765625,297.74774169921875,297.1709289550781,284.9825439453125,1.0,0.6958841681480408,1.0,0.1500000059604644,0.4877846240997314,1.0,-3.5601933002471924,0.587512731552124,2.9726805686950684,-0.2145731598138809,0.8972264528274536,0.8972264528274536,0.0,250.365966796875,255.0,66540.4375,0.0,4118.92529296875,1.0,278.5406494140625,283.042236328125,298.8404235839844,303.1195983886719,293.1499938964844,293.1499938964844,278.8500061035156,34024.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602764010429382,1.0,0.0,0.0,3.533252000808716,3.5332746505737305,8.329952265739848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.2021484375,0.0,1392.8072509765625,1895.4371337890625,0.0,3031.597412109375,0.8776470422744751,1.0,0.0,3.0,1.0,0.0
18032940,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7592540979385376,0.3629882335662842,0.3320326209068298,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8807375431060791,0.5749790072441101,0.5486770868301392,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9515916705131532,0.7138845920562744,0.5006155967712402,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8225330114364624,0.4635919332504272,0.4440959095954895,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6690622568130493,0.2459100931882858,1.1351923942565918,285.0250549316406,284.95001220703125,299.6839904785156,295.8319702148437,297.73828125,297.1690673828125,285.0219421386719,1.0,0.6967422962188721,1.0,0.1500000059604644,0.4862894415855407,1.0,-3.5556328296661377,0.5894966721534729,2.9661359786987305,-0.2115397602319717,0.9815245270729064,0.9815245270729064,0.0,253.2191925048828,258.0,66128.609375,0.0,4124.5146484375,1.0,278.84228515625,283.1098937988281,298.82342529296875,303.060791015625,293.1499938964844,293.1499938964844,278.54998779296875,31747.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563880920410156,1.0,0.0,0.0,3.7077927589416495,3.707816600799561,9.173270427709213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.314453125,0.0,1566.1019287109375,1895.4371337890625,0.0,2995.135009765625,0.9149385690689088,1.0,0.0,3.0,1.0,0.0
18033000,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7592540979385376,0.3629882335662842,0.3320326209068298,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8807375431060791,0.5749790072441101,0.5486770868301392,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9515916705131532,0.7138845920562744,0.5006155967712402,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8225330114364624,0.4635919332504272,0.4440959095954895,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6690622568130493,0.2459100931882858,1.1351923942565918,285.0250549316406,284.95001220703125,299.6839904785156,295.8319702148437,297.73828125,297.1690673828125,285.0219421386719,1.0,0.6967422962188721,1.0,0.1500000059604644,0.4862894415855407,1.0,-3.5556328296661377,0.5894966721534729,2.9661359786987305,-0.2115397602319717,0.9815245270729064,0.9815245270729064,0.0,253.2191925048828,258.0,66128.609375,0.0,4124.5146484375,1.0,278.84228515625,283.1098937988281,298.82342529296875,303.060791015625,293.1499938964844,293.1499938964844,278.54998779296875,31747.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563880920410156,1.0,0.0,0.0,3.7077927589416495,3.707816600799561,9.173270427709213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.314453125,0.0,1566.1019287109375,1895.4371337890625,0.0,2995.135009765625,0.9149385690689088,1.0,0.0,3.0,1.0,0.0
18033060,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7548565864562988,0.3606314659118652,0.3303847014904022,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.875644862651825,0.5719399452209473,0.5463433861732483,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.947242558002472,0.713563084602356,0.5008253455162048,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8183780312538147,0.4615070819854736,0.442610502243042,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.665219783782959,0.2445719540119171,1.130995273590088,284.8891906738281,284.95001220703125,299.64776611328125,295.8075561523437,297.71795654296875,297.1535949707031,284.89013671875,1.0,0.6972245573997498,1.0,0.1500000059604644,0.4847809076309204,1.0,-3.5442731380462646,0.5899192094802856,2.954353809356689,-0.2083842158317566,0.8669872283935547,0.8669872283935547,0.0,257.1361389160156,261.0,66691.6640625,0.0,4118.7080078125,1.0,278.557373046875,282.9617004394531,298.8350830078125,303.1988525390625,293.1499938964844,293.1499938964844,278.8500061035156,38306.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657446503639221,1.0,0.0,0.0,3.617852449417114,3.617876529693604,8.733633762858517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.68359375,0.0,1514.7982177734375,1895.4371337890625,0.0,3082.89111328125,0.8997489809989929,1.0,0.0,3.0,1.0,0.0
18033120,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7548565864562988,0.3606314659118652,0.3303847014904022,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.875644862651825,0.5719399452209473,0.5463433861732483,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.947242558002472,0.713563084602356,0.5008253455162048,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8183780312538147,0.4615070819854736,0.442610502243042,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.665219783782959,0.2445719540119171,1.130995273590088,284.8891906738281,284.95001220703125,299.64776611328125,295.8075561523437,297.71795654296875,297.1535949707031,284.89013671875,1.0,0.6972245573997498,1.0,0.1500000059604644,0.4847809076309204,1.0,-3.5442731380462646,0.5899192094802856,2.954353809356689,-0.2083842158317566,0.8669872283935547,0.8669872283935547,0.0,257.1361389160156,261.0,66691.6640625,0.0,4118.7080078125,1.0,278.557373046875,282.9617004394531,298.8350830078125,303.1988525390625,293.1499938964844,293.1499938964844,278.8500061035156,38306.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657446503639221,1.0,0.0,0.0,3.617852449417114,3.617876529693604,8.733633762858517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.68359375,0.0,1514.7982177734375,1895.4371337890625,0.0,3082.89111328125,0.8997489809989929,1.0,0.0,3.0,1.0,0.0
18033180,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7514708042144775,0.3592818081378937,0.3290626108646393,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8716322183609009,0.5699236989021301,0.5443239808082581,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9441242218017578,0.7146075963973999,0.5013857483863831,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8150491714477539,0.4602093696594238,0.4413052201271057,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6620703339576721,0.2435943186283111,1.1266865730285645,284.9834289550781,284.95001220703125,299.6122131347656,295.7842102050781,297.7066345214844,297.14923095703125,284.9825134277344,1.0,0.6974937319755554,1.0,0.1500000059604644,0.4833327233791351,1.0,-3.534165382385254,0.5905227661132812,2.9436426162719727,-0.2056057900190353,0.9414581656455994,0.9414581656455994,0.0,260.1670837402344,261.0,65738.6953125,0.0,4110.841796875,1.0,278.84088134765625,283.08062744140625,298.7684326171875,302.994384765625,293.1499938964844,293.1499938964844,278.8500061035156,34002.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594072461128235,1.0,0.0,0.0,3.7063181400299072,3.706342220306397,9.165975143332616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.509765625,0.0,1581.55908203125,1895.4371337890625,0.0,3023.44580078125,0.9164471626281738,1.0,0.0,3.0,1.0,0.0
18033240,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7513562440872192,0.3592232465744018,0.3290211260318756,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8714930415153503,0.569838285446167,0.5442550778388977,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9440264105796814,0.7146444916725159,0.501422643661499,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.814934253692627,0.4601552188396454,0.4412639737129211,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6619619131088257,0.2435546666383743,1.1265429258346558,284.9822998046875,284.95001220703125,299.6107177734375,295.78326416015625,297.7061767578125,297.1490478515625,284.9813537597656,1.0,0.6975100636482239,1.0,0.1500000059604644,0.4832723736763,1.0,-3.533854484558105,0.5905740857124329,2.9432804584503174,-0.2054818123579025,0.9415786266326904,0.9415786266326904,0.0,260.2773132324219,264.0,65740.4140625,0.0,4110.705078125,1.0,278.84210205078125,283.0798034667969,298.7687683105469,302.9969482421875,293.1499938964844,293.1499938964844,278.54998779296875,34040.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859416127204895,1.0,0.0,0.0,3.708491802215576,3.7085158824920654,9.176729349746892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.349609375,0.0,1584.326416015625,1895.4371337890625,0.0,3023.52880859375,0.916998326778412,1.0,0.0,3.0,1.0,0.0
18033300,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.749657928943634,0.3581495881080627,0.3283531963825226,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.869475781917572,0.5684139728546143,0.543235719203949,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9424311518669128,0.7146013379096985,0.5017021298408508,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8132429122924805,0.459184318780899,0.4406236708164215,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6603980660438538,0.2428906708955764,1.124450922012329,284.86053466796875,284.95001220703125,299.5919494628906,295.7711181640625,297.6973876953125,297.143310546875,284.8598937988281,1.0,0.6976664066314697,1.0,0.1500000059604644,0.4825181066989898,1.0,-3.528881549835205,0.5909584760665894,2.937922954559326,-0.2038905322551727,0.8505411744117737,0.8505411744117737,0.0,261.8584899902344,264.0,66424.328125,0.0,4107.37744140625,1.0,278.5965881347656,282.9441833496094,298.8011779785156,303.18975830078125,293.1499938964844,293.1499938964844,278.54998779296875,38682.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648844361305237,1.0,0.0,0.0,3.653630495071411,3.6536550521850586,8.90722731128335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.2587890625,0.0,1557.30322265625,1895.4371337890625,0.0,3074.8212890625,0.9057242274284364,1.0,0.0,3.0,1.0,0.0
18033360,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7474879622459412,0.3570019602775574,0.3273873925209045,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8669676184654236,0.5668971538543701,0.5418847799301147,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9401889443397522,0.7144843935966492,0.5016471147537231,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8110752701759338,0.4581200182437897,0.4397056698799133,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6584354043006897,0.2421416640281677,1.1215741634368896,284.8962097167969,284.95001220703125,299.572998046875,295.759033203125,297.68804931640625,297.1368103027344,284.8976135253906,1.0,0.6976763606071472,1.0,0.1500000059604644,0.4817460775375366,1.0,-3.521465539932251,0.5908002257347107,2.9306652545928955,-0.2023507356643676,0.8503648042678833,0.8503648042678833,0.0,263.7504577636719,267.0,65939.078125,0.0,4099.5771484375,1.0,278.5575561523437,282.9791259765625,298.7742614746094,303.08984375,293.1499938964844,293.1499938964844,278.8500061035156,39341.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658559918403625,1.0,0.0,0.0,3.5627787113189697,3.56280255317688,8.469758085993817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.1494140625,0.0,1462.685791015625,1895.4371337890625,0.0,3083.935791015625,0.8887925148010254,1.0,0.0,3.0,1.0,0.0
18033420,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7444638609886169,0.3556514084339142,0.3261108100414276,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8633400201797485,0.5648488402366638,0.5398803949356079,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9374549388885498,0.7155821919441223,0.5023012757301331,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8079155683517456,0.4568148851394653,0.4384238719940185,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6555446982383728,0.2411057353019714,1.1170220375061035,284.98590087890625,284.95001220703125,299.53466796875,295.7348937988281,297.6777038574219,297.134521484375,284.9850769042969,1.0,0.6978422999382019,1.0,0.1500000059604644,0.4802020192146301,1.0,-3.511280298233032,0.5915970206260681,2.91968321800232,-0.1993461996316909,0.9259160161018372,0.9259160161018372,0.0,266.5580444335937,270.0,65031.4453125,0.0,4090.230712890625,1.0,278.8416748046875,283.09307861328125,298.714599609375,302.89508056640625,293.1499938964844,293.1499938964844,278.54998779296875,34167.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583544492721558,1.0,0.0,0.0,3.656476020812988,3.6564996242523193,8.921106768866593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.2548828125,0.0,1526.6524658203125,1895.4371337890625,0.0,3013.572998046875,0.9054492712020874,1.0,0.0,3.0,1.0,0.0
18033480,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7444638609886169,0.3556514084339142,0.3261108100414276,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8633400201797485,0.5648488402366638,0.5398803949356079,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9374549388885498,0.7155821919441223,0.5023012757301331,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8079155683517456,0.4568148851394653,0.4384238719940185,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6555446982383728,0.2411057353019714,1.1170220375061035,284.98590087890625,284.95001220703125,299.53466796875,295.7348937988281,297.6777038574219,297.134521484375,284.9850769042969,1.0,0.6978422999382019,1.0,0.1500000059604644,0.4802020192146301,1.0,-3.511280298233032,0.5915970206260681,2.91968321800232,-0.1993461996316909,0.9259160161018372,0.9259160161018372,0.0,266.5580444335937,270.0,65031.4453125,0.0,4090.230712890625,1.0,278.8416748046875,283.09307861328125,298.714599609375,302.89508056640625,293.1499938964844,293.1499938964844,278.54998779296875,34167.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583544492721558,1.0,0.0,0.0,3.656476020812988,3.6564996242523193,8.921106768866593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.2548828125,0.0,1526.6524658203125,1895.4371337890625,0.0,3013.572998046875,0.9054492712020874,1.0,0.0,3.0,1.0,0.0
18033540,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7409247756004333,0.3534641563892364,0.3245042860507965,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8591973185539246,0.5619531273841858,0.5375500917434692,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9338629245758056,0.7153180837631226,0.502453625202179,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8041558861732483,0.4548096656799316,0.4368908703327179,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6523006558418274,0.2396840304136276,1.111984133720398,284.90264892578125,284.95001220703125,299.4968566894531,295.71148681640625,297.66070556640625,297.1237487792969,284.90301513671875,1.0,0.6979236006736755,1.0,0.1500000059604644,0.4786992371082306,1.0,-3.498832941055298,0.5917718410491943,2.9070611000061035,-0.1962527185678482,0.8420479893684387,0.8420479893684387,0.0,269.84442138671875,270.0,65246.71484375,0.0,4077.904052734375,1.0,278.5591735839844,282.994140625,298.7253723144531,302.9957580566406,293.1499938964844,293.1499938964844,278.54998779296875,39119.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644939064979553,1.0,0.0,0.0,3.5160930156707764,3.5161163806915283,8.249241432167764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.1640625,0.0,1411.714599609375,1895.4371337890625,0.0,3071.158203125,0.8782169818878174,1.0,0.0,3.0,1.0,0.0
18033600,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7408219575881958,0.353409081697464,0.3244548738002777,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8590778708457947,0.5618779063224792,0.5374796390533447,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9337565898895264,0.7153193354606628,0.5024526715278625,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8040453791618347,0.4547573924064636,0.4368427991867065,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6522056460380554,0.2396451085805893,1.1118240356445312,284.9030456542969,284.95001220703125,299.4958190917969,295.7108459472656,297.6602783203125,297.1235046386719,284.9034729003906,1.0,0.6979212164878845,1.0,0.1500000059604644,0.4786579608917236,1.0,-3.49843692779541,0.5917637944221497,2.9066731929779053,-0.1961732059717178,0.8414922952651978,0.8414922952651978,0.0,269.93707275390625,273.0,65227.734375,0.0,4077.441162109375,1.0,278.5584716796875,282.9946594238281,298.7237243652344,302.99169921875,293.1499938964844,293.1499938964844,278.8500061035156,39090.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644551634788513,1.0,0.0,0.0,3.513796806335449,3.513820171356201,8.238470741162018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.9921875,0.0,1409.112548828125,1895.4371337890625,0.0,3070.79443359375,0.8776150345802307,1.0,0.0,3.0,1.0,0.0
18033660,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7378701567649841,0.3519502878189087,0.323110431432724,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8555518388748169,0.5597037076950073,0.5353903770446777,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9310048222541808,0.7162026762962341,0.5029884576797485,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.800814151763916,0.4533485174179077,0.4354922473430633,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6493760347366333,0.238513171672821,1.1069300174713137,284.9859313964844,284.95001220703125,299.4565124511719,295.6868591308594,297.6498718261719,297.1214599609375,284.985107421875,1.0,0.6979984045028687,1.0,0.1500000059604644,0.4771038293838501,1.0,-3.4874329566955566,0.5923977494239807,2.8950352668762207,-0.193132996559143,0.9143466353416444,0.9143466353416444,0.0,272.7521667480469,276.0,64337.47265625,0.0,4066.09619140625,1.0,278.84130859375,283.1029968261719,298.6661071777344,302.80157470703125,293.1499938964844,293.1499938964844,278.54998779296875,34108.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569214344024658,1.0,0.0,0.0,3.608687877655029,3.608711242675781,8.689443120601936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.3681640625,0.0,1473.7003173828125,1895.4371337890625,0.0,3000.135498046875,0.8946691751480103,1.0,0.0,3.0,1.0,0.0
18033720,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7378701567649841,0.3519502878189087,0.323110431432724,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8555518388748169,0.5597037076950073,0.5353903770446777,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9310048222541808,0.7162026762962341,0.5029884576797485,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.800814151763916,0.4533485174179077,0.4354922473430633,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6493760347366333,0.238513171672821,1.1069300174713137,284.9859313964844,284.95001220703125,299.4565124511719,295.6868591308594,297.6498718261719,297.1214599609375,284.985107421875,1.0,0.6979984045028687,1.0,0.1500000059604644,0.4771038293838501,1.0,-3.4874329566955566,0.5923977494239807,2.8950352668762207,-0.193132996559143,0.9143466353416444,0.9143466353416444,0.0,272.7521667480469,276.0,64337.47265625,0.0,4066.09619140625,1.0,278.84130859375,283.1029968261719,298.6661071777344,302.80157470703125,293.1499938964844,293.1499938964844,278.54998779296875,34108.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569214344024658,1.0,0.0,0.0,3.608687877655029,3.608711242675781,8.689443120601936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.3681640625,0.0,1473.7003173828125,1895.4371337890625,0.0,3000.135498046875,0.8946691751480103,1.0,0.0,3.0,1.0,0.0
18033780,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7342891693115234,0.349620521068573,0.3213669657707214,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8513926267623901,0.556621789932251,0.5328761339187622,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.927282989025116,0.7157469391822815,0.5029975771903992,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7969332337379456,0.4511937797069549,0.4338133335113525,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6460915803909302,0.2369541674852371,1.1012825965881348,284.90582275390625,284.95001220703125,299.4169006347656,295.6629638671875,297.6325378417969,297.1107788085937,284.90582275390625,1.0,0.6979700326919556,1.0,0.1500000059604644,0.4755496978759765,1.0,-3.473518848419189,0.5923356413841248,2.88118314743042,-0.1899519115686416,0.8332328200340271,0.8332328200340271,0.0,276.151123046875,279.0,64503.671875,0.0,4050.774658203125,1.0,278.55877685546875,283.0072937011719,298.67559814453125,302.8966369628906,293.1499938964844,293.1499938964844,278.8500061035156,38984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630051612854004,1.0,0.0,0.0,3.465667486190796,3.4656903743743896,8.014328045646835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.9912109375,0.0,1358.8016357421875,1895.4371337890625,0.0,3057.192626953125,0.8668934106826782,1.0,0.0,3.0,1.0,0.0
18033840,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7342891693115234,0.349620521068573,0.3213669657707214,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8513926267623901,0.556621789932251,0.5328761339187622,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.927282989025116,0.7157469391822815,0.5029975771903992,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7969332337379456,0.4511937797069549,0.4338133335113525,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6460915803909302,0.2369541674852371,1.1012825965881348,284.90582275390625,284.95001220703125,299.4169006347656,295.6629638671875,297.6325378417969,297.1107788085937,284.90582275390625,1.0,0.6979700326919556,1.0,0.1500000059604644,0.4755496978759765,1.0,-3.473518848419189,0.5923356413841248,2.88118314743042,-0.1899519115686416,0.8332328200340271,0.8332328200340271,0.0,276.151123046875,279.0,64503.671875,0.0,4050.774658203125,1.0,278.55877685546875,283.0072937011719,298.67559814453125,302.8966369628906,293.1499938964844,293.1499938964844,278.8500061035156,38984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630051612854004,1.0,0.0,0.0,3.465667486190796,3.4656903743743896,8.014328045646835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.9912109375,0.0,1358.8016357421875,1895.4371337890625,0.0,3057.192626953125,0.8668934106826782,1.0,0.0,3.0,1.0,0.0
18033900,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7326266169548035,0.3488095998764038,0.3205287456512451,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8494572043418884,0.5554341077804565,0.5316389799118042,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9256191849708556,0.7160633206367493,0.5030608177185059,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7951111197471619,0.4503965973854065,0.4329747557640075,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6445263028144836,0.2363045066595077,1.098306655883789,285.00592041015625,284.95001220703125,299.39697265625,295.6510314941406,297.6269836425781,297.1093444824219,285.0055236816406,1.0,0.697903573513031,1.0,0.1500000059604644,0.4747726321220398,1.0,-3.4665048122406006,0.5922926068305969,2.8742120265960693,-0.1884768605232238,0.902493953704834,0.902493953704834,0.0,277.70733642578125,279.0,63630.84375,0.0,4042.157470703125,1.0,278.7971496582031,283.1252746582031,298.61785888671875,302.6686096191406,293.1499938964844,293.1499938964844,278.8500061035156,34318.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571614623069763,1.0,0.0,0.0,3.5108721256256104,3.510894536972046,8.224761813835357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.9013671875,0.0,1371.7200927734375,1895.4371337890625,0.0,3002.386474609375,0.8746495842933655,1.0,0.0,3.0,1.0,0.0
18033960,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7313482761383057,0.3480472862720489,0.3199288249015808,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.847923994064331,0.554307222366333,0.5306652784347534,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.924485445022583,0.7164055705070496,0.5033857822418213,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7936882972717285,0.4496638178825378,0.4323582351207733,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6432788968086243,0.235708475112915,1.0959148406982422,284.9830017089844,284.95001220703125,299.37701416015625,295.6391296386719,297.6220092773437,297.1087341308594,284.98175048828125,1.0,0.6979331374168396,1.0,0.1500000059604644,0.4739946126937866,1.0,-3.46138334274292,0.59270840883255,2.868674993515014,-0.1869142949581146,0.902004897594452,0.902004897594452,0.0,278.9925231933594,267.0,63628.859375,0.0,4036.786376953125,1.0,278.8416748046875,283.1103210449219,298.61724853515625,302.70733642578125,293.1499938964844,293.1499938964844,278.54998779296875,34037.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553447127342224,1.0,0.0,0.0,3.563490390777588,3.5635132789611816,8.473141974718601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.4775390625,0.0,1424.6988525390625,1895.4371337890625,0.0,2985.353759765625,0.8842051029205322,1.0,0.0,3.0,1.0,0.0
18034020,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7314958572387695,0.3456650972366333,0.3178635835647583,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8483812808990479,0.5511350631713867,0.5277811884880066,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.926828920841217,0.7157790660858154,0.5030674934387207,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7943448424339294,0.4474308490753174,0.4303213953971863,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.643361508846283,0.2340686023235321,1.08855938911438,284.906494140625,284.95001220703125,299.3370056152344,295.6153259277344,297.60498046875,297.0985717773437,284.90643310546875,1.0,0.6936483383178711,1.0,0.1500000059604644,0.4724386036396026,1.0,-3.443763017654419,0.5917541980743408,2.852008819580078,-0.1837488263845443,0.8234208226203918,0.8234208226203918,0.0,275.3607788085937,255.0,63695.87890625,0.0,3970.8369140625,1.0,278.5592041015625,283.01971435546875,298.62725830078125,302.79766845703125,293.1499938964844,293.1499938964844,278.8500061035156,39039.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613353371620178,1.0,0.0,0.0,3.413053274154663,3.413075685501098,7.772835033392766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.83203125,0.0,1306.4530029296875,1895.4371337890625,0.0,3041.529296875,0.8553392887115479,1.0,0.0,3.0,1.0,0.0
18034080,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7314958572387695,0.3456650972366333,0.3178635835647583,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8483812808990479,0.5511350631713867,0.5277811884880066,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.926828920841217,0.7157790660858154,0.5030674934387207,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7943448424339294,0.4474308490753174,0.4303213953971863,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.643361508846283,0.2340686023235321,1.08855938911438,284.906494140625,284.95001220703125,299.3370056152344,295.6153259277344,297.60498046875,297.0985717773437,284.90643310546875,1.0,0.6936483383178711,1.0,0.1500000059604644,0.4724386036396026,1.0,-3.443763017654419,0.5917541980743408,2.852008819580078,-0.1837488263845443,0.8234208226203918,0.8234208226203918,0.0,275.3607788085937,255.0,63695.87890625,0.0,3970.8369140625,1.0,278.5592041015625,283.01971435546875,298.62725830078125,302.79766845703125,293.1499938964844,293.1499938964844,278.8500061035156,39039.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613353371620178,1.0,0.0,0.0,3.413053274154663,3.413075685501098,7.772835033392766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.83203125,0.0,1306.4530029296875,1895.4371337890625,0.0,3041.529296875,0.8553392887115479,1.0,0.0,3.0,1.0,0.0
18034140,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7344228029251099,0.3440795242786407,0.3160147666931152,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8521260023117065,0.5487499237060547,0.5250887274742126,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.93361097574234,0.7162796258926392,0.5030445456504822,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7982544898986816,0.4458510875701904,0.4284004867076874,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6458402276039124,0.2327907085418701,1.0810158252716064,284.97900390625,284.95001220703125,299.2969055175781,295.5915832519531,297.59490966796875,297.0971984863281,284.978271484375,1.0,0.6875038743019104,1.0,0.1500000059604644,0.4708825945854187,1.0,-3.426884651184082,0.590976893901825,2.8359076976776123,-0.1807851791381836,0.8872609734535217,0.8872609734535217,0.0,267.29937744140625,243.0,62763.75,0.0,3881.433349609375,1.0,278.8404541015625,283.1199035644531,298.56890869140625,302.6051940917969,293.1499938964844,293.1499938964844,279.1499938964844,34293.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534199595451355,1.0,0.0,0.0,3.5054521560668945,3.50547456741333,8.199386911655893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.8017578125,0.0,1365.9569091796875,1895.4371337890625,0.0,2967.312744140625,0.8716086745262146,1.0,0.0,3.0,1.0,0.0
