time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034200,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7344228029251099,0.3440795242786407,0.3160147666931152,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8521260023117065,0.5487499237060547,0.5250887274742126,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.93361097574234,0.7162796258926392,0.5030445456504822,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7982544898986816,0.4458510875701904,0.4284004867076874,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6458402276039124,0.2327907085418701,1.0810158252716064,284.97900390625,284.95001220703125,299.2969055175781,295.5915832519531,297.59490966796875,297.0971984863281,284.978271484375,1.0,0.6875038743019104,1.0,0.1500000059604644,0.4708825945854187,1.0,-3.426884651184082,0.590976893901825,2.8359076976776123,-0.1807851791381836,0.8872609734535217,0.8872609734535217,0.0,267.29937744140625,243.0,62763.75,0.0,3881.433349609375,1.0,278.8404541015625,283.1199035644531,298.56890869140625,302.6051940917969,293.1499938964844,293.1499938964844,279.1499938964844,34293.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534199595451355,1.0,0.0,0.0,3.5054521560668945,3.50547456741333,8.199386911655893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.8017578125,0.0,1365.9569091796875,1895.4371337890625,0.0,2967.312744140625,0.8716086745262146,1.0,0.0,3.0,1.0,0.0
18034260,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7390560507774353,0.3426582217216491,0.3143805265426636,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8579220175743103,0.5465518832206726,0.5226433277130127,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9429001808166504,0.7168905138969421,0.5031999349594116,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8041605353355408,0.4444662928581238,0.4267081916332245,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6499218344688416,0.2316890358924865,1.074196457862854,285.0193786621094,284.95001220703125,299.2568359375,295.5679016113281,297.5862121582031,297.0976867675781,285.0164794921875,1.0,0.6805345416069031,1.0,0.1500000059604644,0.4692834317684173,1.0,-3.4119272232055664,0.5907529592514038,2.821174383163452,-0.1776353865861892,0.9675267338752748,0.9675267338752748,0.0,257.1589050292969,231.0,62174.52734375,0.0,3785.449951171875,1.0,279.1410522460937,283.1878662109375,298.5536193847656,302.5368957519531,293.1499938964844,293.1499938964844,278.8500061035156,31909.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481962084770203,1.0,0.0,0.0,3.675823926925659,3.675847291946411,9.015766408992932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.75390625,0.0,1531.266845703125,1895.4371337890625,0.0,2918.37890625,0.9079976081848145,1.0,0.0,3.0,1.0,0.0
18034320,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7390560507774353,0.3426582217216491,0.3143805265426636,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8579220175743103,0.5465518832206726,0.5226433277130127,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9429001808166504,0.7168905138969421,0.5031999349594116,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8041605353355408,0.4444662928581238,0.4267081916332245,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6499218344688416,0.2316890358924865,1.074196457862854,285.0193786621094,284.95001220703125,299.2568359375,295.5679016113281,297.5862121582031,297.0976867675781,285.0164794921875,1.0,0.6805345416069031,1.0,0.1500000059604644,0.4692834317684173,1.0,-3.4119272232055664,0.5907529592514038,2.821174383163452,-0.1776353865861892,0.9675267338752748,0.9675267338752748,0.0,257.1589050292969,231.0,62174.52734375,0.0,3785.449951171875,1.0,279.1410522460937,283.1878662109375,298.5536193847656,302.5368957519531,293.1499938964844,293.1499938964844,278.8500061035156,31909.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481962084770203,1.0,0.0,0.0,3.675823926925659,3.675847291946411,9.015766408992932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.75390625,0.0,1531.266845703125,1895.4371337890625,0.0,2918.37890625,0.9079976081848145,1.0,0.0,3.0,1.0,0.0
18034380,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.74326092004776,0.3400302529335022,0.311947762966156,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8634580373764038,0.5430508255958557,0.5193057060241699,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9514600038528442,0.7156348824501038,0.5023601055145264,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8096572160720825,0.4419844448566437,0.424282968044281,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6537987589836121,0.2299581319093704,1.0655447244644165,284.88726806640625,284.95001220703125,299.2168884277344,295.5442810058594,297.5677185058594,297.08563232421875,284.888427734375,1.0,0.672724187374115,1.0,0.1500000059604644,0.467684268951416,1.0,-3.390666484832764,0.5889827609062195,2.8016836643218994,-0.1744768619537353,0.8525149822235107,0.8525149822235107,0.0,247.07081604003903,219.0,62497.0,0.0,3675.2978515625,1.0,278.8574523925781,283.0475769042969,298.5693359375,302.6625671386719,293.1499938964844,293.1499938964844,279.1499938964844,38858.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572309017181396,1.0,0.0,0.0,3.563281297683716,3.563305139541626,8.472147783322725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.6748046875,0.0,1459.6929931640625,1895.4371337890625,0.0,3003.037353515625,0.8882070183753967,1.0,0.0,3.0,1.0,0.0
18034440,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.74326092004776,0.3400302529335022,0.311947762966156,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8634580373764038,0.5430508255958557,0.5193057060241699,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9514600038528442,0.7156348824501038,0.5023601055145264,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8096572160720825,0.4419844448566437,0.424282968044281,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6537987589836121,0.2299581319093704,1.0655447244644165,284.88726806640625,284.95001220703125,299.2168884277344,295.5442810058594,297.5677185058594,297.08563232421875,284.888427734375,1.0,0.672724187374115,1.0,0.1500000059604644,0.467684268951416,1.0,-3.390666484832764,0.5889827609062195,2.8016836643218994,-0.1744768619537353,0.8525149822235107,0.8525149822235107,0.0,247.07081604003903,219.0,62497.0,0.0,3675.2978515625,1.0,278.8574523925781,283.0475769042969,298.5693359375,302.6625671386719,293.1499938964844,293.1499938964844,279.1499938964844,38858.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572309017181396,1.0,0.0,0.0,3.563281297683716,3.563305139541626,8.472147783322725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.6748046875,0.0,1459.6929931640625,1895.4371337890625,0.0,3003.037353515625,0.8882070183753967,1.0,0.0,3.0,1.0,0.0
18034500,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7457305788993835,0.3391233384609222,0.3107235133647918,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8666681051254272,0.5416949391365051,0.5175966620445251,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9561693072319032,0.7156540155410767,0.5019604563713074,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8126887083053589,0.4410502314567566,0.4230111241340637,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.656014621257782,0.2292267084121704,1.0608502626419067,284.9958801269531,284.95001220703125,299.1969909667969,295.532470703125,297.5619812011719,297.0838928222656,284.9966735839844,1.0,0.6685718894004822,1.0,0.1500000059604644,0.4668847024440765,1.0,-3.3794758319854736,0.5879567265510559,2.7915189266204834,-0.1730632781982422,0.92245352268219,0.92245352268219,0.0,241.6696319580078,219.0,61497.62109375,0.0,3617.30859375,1.0,279.09991455078125,283.17535400390625,298.5040283203125,302.4222106933594,293.1499938964844,293.1499938964844,279.1499938964844,34536.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514707088470459,1.0,0.0,0.0,3.6017885208129883,3.601811647415161,8.656247700855602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.904296875,0.0,1469.382080078125,1895.4371337890625,0.0,2949.04736328125,0.8951095342636108,1.0,0.0,3.0,1.0,0.0
18034560,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7490049600601196,0.3383534252643585,0.309816300868988,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8707605600357056,0.5404886603355408,0.5162321329116821,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.96177077293396,0.7158228754997253,0.5019230842590332,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8164363503456116,0.4402547180652618,0.4220257103443146,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6589107513427734,0.2285936772823333,1.0568811893463137,284.9771423339844,284.95001220703125,299.1771545410156,295.52069091796875,297.5575256347656,297.0839538574219,284.97564697265625,1.0,0.6644601821899414,1.0,0.1500000059604644,0.4660599529743194,1.0,-3.3707377910614014,0.5875809192657471,2.7831568717956543,-0.1714994460344314,0.9225696921348572,0.9225696921348572,0.0,235.78970336914065,207.0,61438.76171875,0.0,3562.734375,1.0,279.14239501953125,283.1631774902344,298.4994812011719,302.45220947265625,293.1499938964844,293.1499938964844,278.8500061035156,34141.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494823575019836,1.0,0.0,0.0,3.653211355209351,3.6532349586486816,8.905183790375304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.755859375,0.0,1522.8272705078125,1895.4371337890625,0.0,2930.422607421875,0.9043996334075928,1.0,0.0,3.0,1.0,0.0
18034620,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7551125884056091,0.3359639048576355,0.3074686229228973,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8785614967346191,0.5371778607368469,0.5129222869873047,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9718250036239624,0.7147981524467468,0.5011261105537415,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8233948945999146,0.4379164576530456,0.4195942878723144,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6644442081451416,0.2269116789102554,1.047918677330017,284.8955078125,284.95001220703125,299.1377258300781,295.49713134765625,297.54180908203125,297.07525634765625,284.8959350585937,1.0,0.655921220779419,1.0,0.1500000059604644,0.4644105136394501,1.0,-3.3492801189422607,0.5858455300331116,2.763434648513794,-0.1683158874511718,0.8325546979904175,0.8325546979904175,0.0,224.57994079589844,195.0,61447.04296875,0.0,3448.240478515625,1.0,278.8585205078125,283.0704650878906,298.50848388671875,302.5340270996094,293.1499938964844,293.1499938964844,279.1499938964844,39589.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554562330245972,1.0,0.0,0.0,3.4862122535705566,3.4862351417541504,8.109627742669545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.732421875,0.0,1384.1220703125,1895.4371337890625,0.0,2986.39892578125,0.8719835877418518,1.0,0.0,3.0,1.0,0.0
18034680,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7551125884056091,0.3359639048576355,0.3074686229228973,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8785614967346191,0.5371778607368469,0.5129222869873047,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9718250036239624,0.7147981524467468,0.5011261105537415,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8233948945999146,0.4379164576530456,0.4195942878723144,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6644442081451416,0.2269116789102554,1.047918677330017,284.8955078125,284.95001220703125,299.1377258300781,295.49713134765625,297.54180908203125,297.07525634765625,284.8959350585937,1.0,0.655921220779419,1.0,0.1500000059604644,0.4644105136394501,1.0,-3.3492801189422607,0.5858455300331116,2.763434648513794,-0.1683158874511718,0.8325546979904175,0.8325546979904175,0.0,224.57994079589844,195.0,61447.04296875,0.0,3448.240478515625,1.0,278.8585205078125,283.0704650878906,298.50848388671875,302.5340270996094,293.1499938964844,293.1499938964844,279.1499938964844,39589.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554562330245972,1.0,0.0,0.0,3.4862122535705566,3.4862351417541504,8.109627742669545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.732421875,0.0,1384.1220703125,1895.4371337890625,0.0,2986.39892578125,0.8719835877418518,1.0,0.0,3.0,1.0,0.0
18034740,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7629920244216919,0.3344141542911529,0.3054923117160797,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8883188962936401,0.5347273945808411,0.5099937915802002,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.982955276966095,0.7150173187255859,0.5007713437080383,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8318802118301392,0.4362910091876983,0.4174605011940002,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.671454668045044,0.2256160080432891,1.0395411252975464,284.9803161621094,284.95001220703125,299.09869384765625,295.4736022949219,297.5332336425781,297.07550048828125,284.9795227050781,1.0,0.6472683548927307,1.0,0.1500000059604644,0.4627610445022583,1.0,-3.3303067684173584,0.5847147703170776,2.7455921173095703,-0.1652609258890152,0.9023879766464232,0.9023879766464232,0.0,212.6420440673828,183.0,60422.81640625,0.0,3336.65869140625,1.0,279.1410522460937,283.1817932128906,298.4469909667969,302.3328857421875,293.1499938964844,293.1499938964844,278.8500061035156,34344.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465626239776611,1.0,0.0,0.0,3.57412052154541,3.574143409729004,8.523768428858602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.169921875,0.0,1438.248046875,1895.4371337890625,0.0,2903.086669921875,0.887060284614563,1.0,0.0,3.0,1.0,0.0
18034800,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7629920244216919,0.3344141542911529,0.3054923117160797,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8883188962936401,0.5347273945808411,0.5099937915802002,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.982955276966095,0.7150173187255859,0.5007713437080383,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8318802118301392,0.4362910091876983,0.4174605011940002,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.671454668045044,0.2256160080432891,1.0395411252975464,284.9803161621094,284.95001220703125,299.09869384765625,295.4736022949219,297.5332336425781,297.07550048828125,284.9795227050781,1.0,0.6472683548927307,1.0,0.1500000059604644,0.4627610445022583,1.0,-3.3303067684173584,0.5847147703170776,2.7455921173095703,-0.1652609258890152,0.9023879766464232,0.9023879766464232,0.0,212.6420440673828,183.0,60422.81640625,0.0,3336.65869140625,1.0,279.1410522460937,283.1817932128906,298.4469909667969,302.3328857421875,293.1499938964844,293.1499938964844,278.8500061035156,34344.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465626239776611,1.0,0.0,0.0,3.57412052154541,3.574143409729004,8.523768428858602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.169921875,0.0,1438.248046875,1895.4371337890625,0.0,2903.086669921875,0.887060284614563,1.0,0.0,3.0,1.0,0.0
18034860,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7710638642311096,0.332085520029068,0.3031882047653198,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8983215689659119,0.5314599871635437,0.5067134499549866,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9930201172828674,0.7139196991920471,0.4999168217182159,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8405975699424744,0.4339968562126159,0.4150605201721191,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6787362098693848,0.2239719778299331,1.0306991338729858,284.9041748046875,284.95001220703125,299.06011962890625,295.4501342773437,297.5186767578125,297.06805419921875,284.9045715332031,1.0,0.6384421586990356,1.0,0.1500000059604644,0.4610835313796997,1.0,-3.309051275253296,0.583062469959259,2.7259888648986816,-0.1620449870824813,0.8213054537773132,0.8213054537773132,0.0,201.17852783203125,171.0,60412.6015625,0.0,3223.822509765625,1.0,278.85894775390625,283.0939636230469,298.4600524902344,302.4187316894531,293.1499938964844,293.1499938964844,279.1499938964844,39488.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522158265113831,1.0,0.0,0.0,3.409263849258423,3.4092862606048584,7.755584761071077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.361328125,0.0,1305.8477783203125,1895.4371337890625,0.0,2956.02880859375,0.8550397157669067,1.0,0.0,3.0,1.0,0.0
18034920,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7710638642311096,0.332085520029068,0.3031882047653198,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8983215689659119,0.5314599871635437,0.5067134499549866,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9930201172828674,0.7139196991920471,0.4999168217182159,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8405975699424744,0.4339968562126159,0.4150605201721191,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6787362098693848,0.2239719778299331,1.0306991338729858,284.9041748046875,284.95001220703125,299.06011962890625,295.4501342773437,297.5186767578125,297.06805419921875,284.9045715332031,1.0,0.6384421586990356,1.0,0.1500000059604644,0.4610835313796997,1.0,-3.309051275253296,0.583062469959259,2.7259888648986816,-0.1620449870824813,0.8213054537773132,0.8213054537773132,0.0,201.17852783203125,171.0,60412.6015625,0.0,3223.822509765625,1.0,278.85894775390625,283.0939636230469,298.4600524902344,302.4187316894531,293.1499938964844,293.1499938964844,279.1499938964844,39488.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522158265113831,1.0,0.0,0.0,3.409263849258423,3.4092862606048584,7.755584761071077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.361328125,0.0,1305.8477783203125,1895.4371337890625,0.0,2956.02880859375,0.8550397157669067,1.0,0.0,3.0,1.0,0.0
18034980,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7799075245857239,0.3304711878299713,0.301232635974884,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9092125296592712,0.5289208292961121,0.5037868618965149,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9990000128746032,0.7142159938812256,0.4942080378532409,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8500252366065979,0.4322981536388397,0.4129399061203003,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6865339279174805,0.2226330339908599,1.0224740505218506,284.9764709472656,284.95001220703125,299.02215576171875,295.4267272949219,297.5106201171875,297.0688171386719,284.9750671386719,1.0,0.6292218565940857,1.0,0.1500000059604644,0.4594060182571411,1.0,-3.2840585708618164,0.5804612040519714,2.7035973072052,-0.1588388681411743,0.8843698501586914,0.8843698501586914,0.0,190.1063690185547,159.0,59390.68359375,0.0,3106.162109375,1.0,279.1404113769531,283.1933898925781,298.3996887207031,302.22283935546875,293.1499938964844,293.1499938964844,279.45001220703125,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432862758636475,1.0,0.0,0.0,3.5030055046081543,3.50302791595459,8.187945468307589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.1298828125,0.0,1364.017578125,1895.4371337890625,0.0,2872.433837890625,0.8710289001464844,1.0,0.0,3.0,1.0,0.0
18035040,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7799075245857239,0.3304711878299713,0.301232635974884,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9092125296592712,0.5289208292961121,0.5037868618965149,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9990000128746032,0.7142159938812256,0.4942080378532409,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8500252366065979,0.4322981536388397,0.4129399061203003,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6865339279174805,0.2226330339908599,1.0224740505218506,284.9764709472656,284.95001220703125,299.02215576171875,295.4267272949219,297.5106201171875,297.0688171386719,284.9750671386719,1.0,0.6292218565940857,1.0,0.1500000059604644,0.4594060182571411,1.0,-3.2840585708618164,0.5804612040519714,2.7035973072052,-0.1588388681411743,0.8843698501586914,0.8843698501586914,0.0,190.1063690185547,159.0,59390.68359375,0.0,3106.162109375,1.0,279.1404113769531,283.1933898925781,298.3996887207031,302.22283935546875,293.1499938964844,293.1499938964844,279.45001220703125,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432862758636475,1.0,0.0,0.0,3.5030055046081543,3.50302791595459,8.187945468307589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.1298828125,0.0,1364.017578125,1895.4371337890625,0.0,2872.433837890625,0.8710289001464844,1.0,0.0,3.0,1.0,0.0
18035100,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7837268710136414,0.3297057747840881,0.3003416359424591,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.9141741991043092,0.5277068614959717,0.5024266839027405,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9990000128746032,0.7156063318252563,0.4857456088066101,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8541450500488281,0.4314983487129211,0.411977469921112,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6898713707923889,0.2219993323087692,1.018734574317932,285.0525207519531,284.95001220703125,299.00341796875,295.4150085449219,297.5102233886719,297.0736999511719,285.0519104003906,1.0,0.6241400241851807,1.0,0.1500000059604644,0.4585672616958618,1.0,-3.2653541564941406,0.5775966048240662,2.6877574920654297,-0.1575127094984054,0.9564250111579896,0.9564250111579896,0.0,185.238510131836,159.0,58470.546875,0.0,3038.473388671875,1.0,279.39569091796875,283.29296875,298.3690185546875,302.0675048828125,293.1499938964844,293.1499938964844,279.45001220703125,31858.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376634120941162,1.0,0.0,0.0,3.582350969314575,3.58237361907959,8.563071105527342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.9677734375,0.0,1428.787109375,1895.4371337890625,0.0,2819.892578125,0.8882133960723877,1.0,0.0,3.0,1.0,0.0
18035160,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7881076335906982,0.3289005756378174,0.2995209991931915,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9199606776237488,0.526453971862793,0.5011491179466248,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.7177422046661377,0.4765972197055816,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8588603734970093,0.4306684732437134,0.4110825657844543,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.693700909614563,0.2213694900274276,1.0152031183242798,285.0108337402344,284.95001220703125,298.9848327636719,295.4033203125,297.5123596191406,297.0819091796875,285.00689697265625,1.0,0.6188780069351196,1.0,0.1500000059604644,0.4576744437217712,1.0,-3.246509075164795,0.5747941732406616,2.671714782714844,-0.1560808420181274,0.956567406654358,0.956567406654358,0.0,180.1194610595703,147.0,58431.90625,0.0,2969.6484375,1.0,279.4418029785156,283.2590637207031,298.3810729980469,302.1323547363281,293.1499938964844,293.1499938964844,279.1499938964844,32125.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365134596824646,1.0,0.0,0.0,3.66349196434021,3.663515329360962,8.955374823926832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.27734375,0.0,1519.1339111328125,1895.4371337890625,0.0,2809.158203125,0.9051820635795592,1.0,0.0,3.0,1.0,0.0
18035220,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7963395714759827,0.3261975646018982,0.297035276889801,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9313345551490784,0.5227528214454651,0.4976408779621124,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.7218058705329895,0.4585449993610382,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8680990934371948,0.4279642403125763,0.4084767401218414,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7010460495948792,0.2195316702127456,1.0061544179916382,284.87921142578125,284.95001220703125,298.9482727050781,295.3799743652344,297.5119323730469,297.0920715332031,284.8805236816406,1.0,0.6076545715332031,1.0,0.1500000059604644,0.4558888375759125,1.0,-3.203589916229248,0.5678463578224182,2.6357436180114746,-0.1533333957195282,0.8347495198249817,0.8347495198249817,0.0,170.03524780273438,135.0,58293.44921875,0.0,2824.193115234375,1.0,279.15771484375,283.1269836425781,298.39801025390625,302.2286376953125,293.1499938964844,293.1499938964844,279.45001220703125,39845.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443842530250549,1.0,0.0,0.0,3.508120536804199,3.508143901824951,8.211874842345424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3974609375,0.0,1408.6309814453125,1895.4371337890625,0.0,2882.703369140625,0.8768651485443115,1.0,0.0,3.0,1.0,0.0
18035280,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7963395714759827,0.3261975646018982,0.297035276889801,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9313345551490784,0.5227528214454651,0.4976408779621124,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.7218058705329895,0.4585449993610382,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8680990934371948,0.4279642403125763,0.4084767401218414,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7010460495948792,0.2195316702127456,1.0061544179916382,284.87921142578125,284.95001220703125,298.9482727050781,295.3799743652344,297.5119323730469,297.0920715332031,284.8805236816406,1.0,0.6076545715332031,1.0,0.1500000059604644,0.4558888375759125,1.0,-3.203589916229248,0.5678463578224182,2.6357436180114746,-0.1533333957195282,0.8347495198249817,0.8347495198249817,0.0,170.03524780273438,135.0,58293.44921875,0.0,2824.193115234375,1.0,279.15771484375,283.1269836425781,298.39801025390625,302.2286376953125,293.1499938964844,293.1499938964844,279.45001220703125,39845.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443842530250549,1.0,0.0,0.0,3.508120536804199,3.508143901824951,8.211874842345424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3974609375,0.0,1408.6309814453125,1895.4371337890625,0.0,2882.703369140625,0.8768651485443115,1.0,0.0,3.0,1.0,0.0
18035340,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8068016171455383,0.3244373798370361,0.2949061691761017,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9453421235084534,0.519994854927063,0.4944616258144378,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.72846919298172,0.4382257163524627,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8797293305397034,0.4259940087795257,0.4060728251934051,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7101199626922607,0.2180894166231155,0.9974292516708374,284.9649963378906,284.95001220703125,298.9125671386719,295.3566589355469,297.5237121582031,297.1175842285156,284.9638366699219,1.0,0.5957775712013245,1.0,0.1500000059604644,0.4541032016277313,1.0,-3.1593925952911377,0.5605140924453735,2.5988783836364746,-0.1508247852325439,0.8954081535339355,0.8954081535339355,0.0,159.2581329345703,138.0,56918.44921875,0.0,2675.979248046875,1.0,279.441162109375,283.24237060546875,298.3245544433594,301.99639892578125,293.1499938964844,293.1499938964844,279.75,34857.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341735601425171,1.0,0.0,0.0,3.578874111175537,3.57889723777771,8.546457479496894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.7802734375,0.0,1447.0872802734375,1895.4371337890625,0.0,2787.330810546875,0.8883733153343201,1.0,0.0,3.0,1.0,0.0
18035400,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8068016171455383,0.3244373798370361,0.2949061691761017,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9453421235084534,0.519994854927063,0.4944616258144378,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.72846919298172,0.4382257163524627,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8797293305397034,0.4259940087795257,0.4060728251934051,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7101199626922607,0.2180894166231155,0.9974292516708374,284.9649963378906,284.95001220703125,298.9125671386719,295.3566589355469,297.5237121582031,297.1175842285156,284.9638366699219,1.0,0.5957775712013245,1.0,0.1500000059604644,0.4541032016277313,1.0,-3.1593925952911377,0.5605140924453735,2.5988783836364746,-0.1508247852325439,0.8954081535339355,0.8954081535339355,0.0,159.2581329345703,138.0,56918.44921875,0.0,2675.979248046875,1.0,279.441162109375,283.24237060546875,298.3245544433594,301.99639892578125,293.1499938964844,293.1499938964844,279.75,34857.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341735601425171,1.0,0.0,0.0,3.578874111175537,3.57889723777771,8.546457479496894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.7802734375,0.0,1447.0872802734375,1895.4371337890625,0.0,2787.330810546875,0.8883733153343201,1.0,0.0,3.0,1.0,0.0
18035460,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8129557371139526,0.322984904050827,0.2933737635612488,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.95348060131073,0.517616868019104,0.4919706881046295,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.735810399055481,0.4260161221027374,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8869208097457886,0.4243704378604889,0.4042883515357971,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.715330958366394,0.2169588655233383,0.9911245107650756,285.0268249511719,284.95001220703125,298.8778076171875,295.3334045410156,297.53912353515625,297.1474609375,285.0233154296875,1.0,0.5887040495872498,1.0,0.1500000059604644,0.4520106613636017,1.0,-3.130125999450684,0.5575569272041321,2.5725691318511963,-0.1475138664245605,0.9876886010169984,0.9876886010169984,0.0,152.86558532714844,156.0,56042.5859375,0.0,2584.01806640625,1.0,279.7425842285156,283.3304748535156,298.3053894042969,301.9008483886719,293.1499938964844,293.1499938964844,279.45001220703125,32008.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258934617042542,1.0,0.0,0.0,3.73800539970398,3.7380294799804688,9.323374570158194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.3994140625,0.0,1602.7159423828125,1895.4371337890625,0.0,2710.251953125,0.9219745993614196,1.0,0.0,3.0,1.0,0.0
18035520,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8129557371139526,0.322984904050827,0.2933737635612488,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.95348060131073,0.517616868019104,0.4919706881046295,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.735810399055481,0.4260161221027374,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8869208097457886,0.4243704378604889,0.4042883515357971,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.715330958366394,0.2169588655233383,0.9911245107650756,285.0268249511719,284.95001220703125,298.8778076171875,295.3334045410156,297.53912353515625,297.1474609375,285.0233154296875,1.0,0.5887040495872498,1.0,0.1500000059604644,0.4520106613636017,1.0,-3.130125999450684,0.5575569272041321,2.5725691318511963,-0.1475138664245605,0.9876886010169984,0.9876886010169984,0.0,152.86558532714844,156.0,56042.5859375,0.0,2584.01806640625,1.0,279.7425842285156,283.3304748535156,298.3053894042969,301.9008483886719,293.1499938964844,293.1499938964844,279.45001220703125,32008.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258934617042542,1.0,0.0,0.0,3.73800539970398,3.7380294799804688,9.323374570158194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.3994140625,0.0,1602.7159423828125,1895.4371337890625,0.0,2710.251953125,0.9219745993614196,1.0,0.0,3.0,1.0,0.0
18035580,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.807281494140625,0.320351094007492,0.2913997769355774,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9462706446647644,0.513991117477417,0.4889993965625763,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.7386232018470764,0.4322521984577179,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8809379935264587,0.421684592962265,0.4021564424037933,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7103632688522339,0.2152474671602249,0.9848182201385498,284.8830871582031,284.95001220703125,298.8440856933594,295.3101806640625,297.53106689453125,297.1468811035156,284.8854675292969,1.0,0.5894690155982971,1.0,0.1500000059604644,0.449918121099472,1.0,-3.121509075164795,0.5598732233047485,2.561635732650757,-0.1435475796461105,0.8659851551055908,0.8659851551055908,0.0,155.12249755859375,174.0,56622.1015625,0.0,2579.4892578125,1.0,279.4566955566406,283.1784973144531,298.3362121582031,302.04638671875,293.1499938964844,293.1499938964844,279.75,38932.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353685736656189,1.0,0.0,0.0,3.633141279220581,3.6331655979156494,8.807605809124652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.5419921875,0.0,1536.3310546875,1895.4371337890625,0.0,2798.47607421875,0.9035869240760804,1.0,0.0,3.0,1.0,0.0
18035640,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.807281494140625,0.320351094007492,0.2913997769355774,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9462706446647644,0.513991117477417,0.4889993965625763,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.7386232018470764,0.4322521984577179,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8809379935264587,0.421684592962265,0.4021564424037933,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7103632688522339,0.2152474671602249,0.9848182201385498,284.8830871582031,284.95001220703125,298.8440856933594,295.3101806640625,297.53106689453125,297.1468811035156,284.8854675292969,1.0,0.5894690155982971,1.0,0.1500000059604644,0.449918121099472,1.0,-3.121509075164795,0.5598732233047485,2.561635732650757,-0.1435475796461105,0.8659851551055908,0.8659851551055908,0.0,155.12249755859375,174.0,56622.1015625,0.0,2579.4892578125,1.0,279.4566955566406,283.1784973144531,298.3362121582031,302.04638671875,293.1499938964844,293.1499938964844,279.75,38932.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353685736656189,1.0,0.0,0.0,3.633141279220581,3.6331655979156494,8.807605809124652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.5419921875,0.0,1536.3310546875,1895.4371337890625,0.0,2798.47607421875,0.9035869240760804,1.0,0.0,3.0,1.0,0.0
18035700,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8014368414878845,0.3193796873092651,0.2904373109340668,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9387524127960204,0.5125285387039185,0.4875159561634063,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.7387450933456421,0.4400956034660339,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8747798800468445,0.4206117987632751,0.4010780453681946,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7050856351852417,0.2144613265991211,0.9815125465393066,285.00994873046875,284.95001220703125,298.82763671875,295.298583984375,297.5239562988281,297.14239501953125,285.0129089355469,1.0,0.5917520523071289,1.0,0.1500000059604644,0.4488718509674072,1.0,-3.1227173805236816,0.5624548196792603,2.560262441635132,-0.1413519829511642,0.9492616653442384,0.9492616653442384,0.0,158.52020263671875,174.0,55780.0234375,0.0,2600.097900390625,1.0,279.7016296386719,283.3207397460937,298.268310546875,301.8169860839844,293.1499938964844,293.1499938964844,279.75,34308.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292841911315918,1.0,0.0,0.0,3.675980806350708,3.676004648208618,9.016536068884308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.7548828125,0.0,1549.51953125,1895.4371337890625,0.0,2741.783447265625,0.911695659160614,1.0,0.0,3.0,1.0,0.0
18035760,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.795074999332428,0.3185371160507202,0.2898266315460205,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9303057789802552,0.5112290382385254,0.4864336550235748,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.7381018400192261,0.4494929611682892,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8680532574653625,0.4197006225585937,0.4003500044345855,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6992115378379822,0.2137457728385925,0.9790257811546326,285.004150390625,284.95001220703125,298.8114624023437,295.2870178222656,297.5150756835937,297.1356506347656,285.0028686523437,1.0,0.5950719714164734,1.0,0.1500000059604644,0.4480088949203491,1.0,-3.128108263015747,0.5657496452331543,2.5623586177825928,-0.1393429785966873,0.9654383063316344,0.9654383063316344,0.0,162.83497619628906,192.0,55938.2578125,0.0,2633.833984375,1.0,279.7429504394531,283.3139953613281,298.266357421875,301.8601379394531,293.1499938964844,293.1499938964844,279.45001220703125,33347.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274317383766174,1.0,0.0,0.0,3.7454309463500977,3.745455503463745,9.36045296384691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.5849609375,0.0,1621.58935546875,1895.4371337890625,0.0,2724.550537109375,0.9247481822967528,1.0,0.0,3.0,1.0,0.0
18035820,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7790887951850891,0.3157793283462524,0.2880324721336365,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9095391035079956,0.5075124502182007,0.4836699664592743,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.7326957583427429,0.474010705947876,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8516781330108643,0.4169659316539764,0.3984550535678863,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.684564471244812,0.2117098420858383,0.97281152009964,284.8949584960937,284.95001220703125,298.78009033203125,295.263916015625,297.4791564941406,297.0985717773437,284.8973388671875,1.0,0.6037578582763672,1.0,0.1500000059604644,0.4462829828262329,1.0,-3.1423540115356445,0.5732221603393555,2.569131851196289,-0.1350690275430679,0.8652931451797485,0.8652931451797485,0.0,174.51943969726562,195.0,56656.61328125,0.0,2724.951416015625,1.0,279.4570007324219,283.1891784667969,298.2898864746094,301.9978332519531,293.1499938964844,293.1499938964844,279.75,39007.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366051316261292,1.0,0.0,0.0,3.625541925430298,3.625566244125366,8.770798558543902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.154296875,0.0,1528.4818115234375,1895.4371337890625,0.0,2810.01416015625,0.9023427963256836,1.0,0.0,3.0,1.0,0.0
18035880,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7790887951850891,0.3157793283462524,0.2880324721336365,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9095391035079956,0.5075124502182007,0.4836699664592743,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.7326957583427429,0.474010705947876,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8516781330108643,0.4169659316539764,0.3984550535678863,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.684564471244812,0.2117098420858383,0.97281152009964,284.8949584960937,284.95001220703125,298.78009033203125,295.263916015625,297.4791564941406,297.0985717773437,284.8973388671875,1.0,0.6037578582763672,1.0,0.1500000059604644,0.4462829828262329,1.0,-3.1423540115356445,0.5732221603393555,2.569131851196289,-0.1350690275430679,0.8652931451797485,0.8652931451797485,0.0,174.51943969726562,195.0,56656.61328125,0.0,2724.951416015625,1.0,279.4570007324219,283.1891784667969,298.2898864746094,301.9978332519531,293.1499938964844,293.1499938964844,279.75,39007.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366051316261292,1.0,0.0,0.0,3.625541925430298,3.625566244125366,8.770798558543902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.154296875,0.0,1528.4818115234375,1895.4371337890625,0.0,2810.01416015625,0.9023427963256836,1.0,0.0,3.0,1.0,0.0
18035940,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7676745653152466,0.3137220740318298,0.2863252758979797,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8958567380905151,0.5045236349105835,0.4809913039207458,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.7263633012771606,0.4922454357147217,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.840239942073822,0.4148541390895843,0.3966180980205536,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6737019419670105,0.2098505496978759,0.9656994938850404,285.0072021484375,284.95001220703125,298.75,295.2408447265625,297.4471435546875,297.0660400390625,285.0059814453125,1.0,0.6092516183853149,1.0,0.1500000059604644,0.4445570707321167,1.0,-3.1482579708099365,0.5785890817642212,2.569669008255005,-0.1308715343475341,0.9642629027366638,0.9642629027366638,0.0,183.40869140625,198.0,55951.96484375,0.0,2784.8154296875,1.0,279.7422180175781,283.3175354003906,298.2223205566406,301.81805419921875,293.1499938964844,293.1499938964844,279.45001220703125,33393.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290804624557495,1.0,0.0,0.0,3.741661548614502,3.741686105728149,9.34162244448089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.5078125,0.0,1617.5672607421875,1895.4371337890625,0.0,2739.887451171875,0.9240905046463012,1.0,0.0,3.0,1.0,0.0
18036000,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7676745653152466,0.3137220740318298,0.2863252758979797,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8958567380905151,0.5045236349105835,0.4809913039207458,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.7263633012771606,0.4922454357147217,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.840239942073822,0.4148541390895843,0.3966180980205536,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6737019419670105,0.2098505496978759,0.9656994938850404,285.0072021484375,284.95001220703125,298.75,295.2408447265625,297.4471435546875,297.0660400390625,285.0059814453125,1.0,0.6092516183853149,1.0,0.1500000059604644,0.4445570707321167,1.0,-3.1482579708099365,0.5785890817642212,2.569669008255005,-0.1308715343475341,0.9642629027366638,0.9642629027366638,0.0,183.40869140625,198.0,55951.96484375,0.0,2784.8154296875,1.0,279.7422180175781,283.3175354003906,298.2223205566406,301.81805419921875,293.1499938964844,293.1499938964844,279.45001220703125,33393.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290804624557495,1.0,0.0,0.0,3.741661548614502,3.741686105728149,9.34162244448089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.5078125,0.0,1617.5672607421875,1895.4371337890625,0.0,2739.887451171875,0.9240905046463012,1.0,0.0,3.0,1.0,0.0
