time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036060,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7578613758087158,0.3107220232486725,0.2841790020465851,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8842846751213074,0.5005307793617249,0.4778353571891784,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.998266577720642,0.7184151411056519,0.5041925311088562,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8305949568748474,0.4119160771369934,0.3944091796875,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6643635630607605,0.2075367867946624,0.9574722051620485,284.8905944824219,284.95001220703125,298.7216491699219,295.2149963378906,297.4144592285156,297.0323791503906,284.8921813964844,1.0,0.6127601861953735,1.0,0.1500000059604644,0.4432387351989746,1.0,-3.143754482269287,0.5803961157798767,2.5633583068847656,-0.1276726573705673,0.858746349811554,0.858746349811554,0.0,190.9278106689453,201.0,56443.1953125,0.0,2816.14599609375,1.0,279.45703125,283.1894226074219,298.2406921386719,301.9417724609375,293.1499938964844,293.1499938964844,279.75,39339.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381831049919128,1.0,0.0,0.0,3.6124072074890137,3.612431526184082,8.707363576831995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.4443359375,0.0,1516.47216796875,1895.4371337890625,0.0,2824.74462890625,0.8996105194091797,1.0,0.0,3.0,1.0,0.0
18036120,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7578613758087158,0.3107220232486725,0.2841790020465851,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8842846751213074,0.5005307793617249,0.4778353571891784,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.998266577720642,0.7184151411056519,0.5041925311088562,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8305949568748474,0.4119160771369934,0.3944091796875,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6643635630607605,0.2075367867946624,0.9574722051620485,284.8905944824219,284.95001220703125,298.7216491699219,295.2149963378906,297.4144592285156,297.0323791503906,284.8921813964844,1.0,0.6127601861953735,1.0,0.1500000059604644,0.4432387351989746,1.0,-3.143754482269287,0.5803961157798767,2.5633583068847656,-0.1276726573705673,0.858746349811554,0.858746349811554,0.0,190.9278106689453,201.0,56443.1953125,0.0,2816.14599609375,1.0,279.45703125,283.1894226074219,298.2406921386719,301.9417724609375,293.1499938964844,293.1499938964844,279.75,39339.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381831049919128,1.0,0.0,0.0,3.6124072074890137,3.612431526184082,8.707363576831995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.4443359375,0.0,1516.47216796875,1895.4371337890625,0.0,2824.74462890625,0.8996105194091797,1.0,0.0,3.0,1.0,0.0
18036180,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7489316463470459,0.308575838804245,0.2823415994644165,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8735087513923645,0.497444212436676,0.4750198125839233,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9888801574707032,0.7141326069831848,0.5006970763206482,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8215408325195312,0.4096651077270508,0.3924167454242706,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6557160019874573,0.2056068629026413,0.9497712254524232,284.9916687011719,284.95001220703125,298.69659423828125,295.1855163574219,297.40045166015625,297.0214233398437,284.990234375,1.0,0.6139088869094849,1.0,0.1500000059604644,0.4419891536235809,1.0,-3.12227463722229,0.5775976777076721,2.5446770191192627,-0.1257344335317611,0.9407158493995668,0.9407158493995668,0.0,197.91012573242188,201.0,55354.8359375,0.0,2809.972412109375,1.0,279.74041748046875,283.3141174316406,298.1609802246094,301.7260131835937,293.1499938964844,293.1499938964844,279.75,33984.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829917848110199,1.0,0.0,0.0,3.702882766723633,3.702906847000122,9.148991466645384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.078125,0.0,1577.50048828125,1895.4371337890625,0.0,2747.68115234375,0.915646195411682,1.0,0.0,3.0,1.0,0.0
18036240,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7485593557357788,0.308454304933548,0.2822524905204773,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8730549216270447,0.4972710907459259,0.4748782813549042,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.988483190536499,0.7139517664909363,0.5005769729614258,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8211569786071777,0.4095384776592254,0.3923175036907196,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6553491353988647,0.2055030614137649,0.9493784308433532,284.9896545410156,284.95001220703125,298.6952514648437,295.1837463378906,297.3998718261719,297.0210876464844,284.9881591796875,1.0,0.6139439344406128,1.0,0.1500000059604644,0.4419203996658325,1.0,-3.1212615966796875,0.5774871706962585,2.543774366378784,-0.1256157010793686,0.940706431865692,0.940706431865692,0.0,198.20301818847656,204.0,55348.0078125,0.0,2809.48681640625,1.0,279.7417907714844,283.3125305175781,298.1611633300781,301.7281494140625,293.1499938964844,293.1499938964844,279.45001220703125,34030.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298912048339844,1.0,0.0,0.0,3.705927848815918,3.7059521675109854,9.164045309262292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.541015625,0.0,1581.3214111328125,1895.4371337890625,0.0,2747.432861328125,0.9163578152656556,1.0,0.0,3.0,1.0,0.0
18036300,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7449507117271423,0.3069985210895538,0.2812757194042206,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.868691623210907,0.4953022003173828,0.4733863174915313,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9845984578132628,0.7118167281150818,0.4993633925914764,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8174296617507935,0.4080623984336853,0.3912513852119446,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.651840329170227,0.2043738514184951,0.9453720450401306,284.8565368652344,284.95001220703125,298.6827392578125,295.166259765625,297.393310546875,297.016357421875,284.8536376953125,1.0,0.6141583323478699,1.0,0.1500000059604644,0.4412612318992615,1.0,-3.110741376876831,0.5762133002281189,2.5345280170440674,-0.1244583129882812,0.8436614274978638,0.8436614274978638,0.0,200.9817352294922,204.0,55961.90234375,0.0,2803.0439453125,1.0,279.4966125488281,283.1672668457031,298.1979064941406,301.91290283203125,293.1499938964844,293.1499938964844,279.45001220703125,38878.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359971046447754,1.0,0.0,0.0,3.648510217666626,3.6485347747802734,8.882278734745341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.5439453125,0.0,1553.0364990234375,1895.4371337890625,0.0,2804.33984375,0.9044638872146606,1.0,0.0,3.0,1.0,0.0
18036360,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7411571741104126,0.305430144071579,0.2799891829490661,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8641948103904724,0.4932019114494324,0.4715451300144195,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9804474711418152,0.7096796631813049,0.4979119896888733,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8134869337081909,0.4064570367336273,0.3898810446262359,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.648239254951477,0.2031619995832443,0.940616250038147,284.887939453125,284.95001220703125,298.6706848144531,295.1475524902344,297.3868408203125,297.0115051269531,284.8898010253906,1.0,0.6140697002410889,1.0,0.1500000059604644,0.4404145181179046,1.0,-3.097872734069824,0.5747122764587402,2.523160457611084,-0.1230167672038078,0.837486982345581,0.837486982345581,0.0,203.71408081054688,207.0,55392.65625,0.0,2791.672607421875,1.0,279.45770263671875,283.20465087890625,298.1650085449219,301.80743408203125,293.1499938964844,293.1499938964844,279.75,40218.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83732670545578,1.0,0.0,0.0,3.531019449234009,3.53104305267334,8.319428843606147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.57861328125,0.0,1435.3179931640625,1895.4371337890625,0.0,2816.749267578125,0.8824560046195984,1.0,0.0,3.0,1.0,0.0
18036420,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7357054948806763,0.3032477498054504,0.2780108749866485,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8576216101646423,0.4899901151657104,0.4684966802597046,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9743810296058656,0.707249641418457,0.4960692226886749,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.807517945766449,0.4040606617927551,0.3876301944255829,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6428272724151611,0.2011898159980774,0.9321454763412476,284.9850158691406,284.95001220703125,298.6477966308594,295.10675048828125,297.3796081542969,297.0089111328125,284.9837951660156,1.0,0.6136785745620728,1.0,0.1500000059604644,0.4387210607528686,1.0,-3.0767171382904053,0.5729484558105469,2.5037686824798584,-0.119900181889534,0.9158135056495668,0.9158135056495668,0.0,207.64366149902344,210.0,54307.64453125,0.0,2770.199951171875,1.0,279.7414245605469,283.3240661621094,298.0785827636719,301.58209228515625,293.1499938964844,293.1499938964844,279.45001220703125,34228.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277995586395264,1.0,0.0,0.0,3.62364649772644,3.623670101165772,8.761631420384219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.498046875,0.0,1490.884765625,1895.4371337890625,0.0,2727.97119140625,0.8980566263198853,1.0,0.0,3.0,1.0,0.0
18036480,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7357054948806763,0.3032477498054504,0.2780108749866485,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8576216101646423,0.4899901151657104,0.4684966802597046,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9743810296058656,0.707249641418457,0.4960692226886749,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.807517945766449,0.4040606617927551,0.3876301944255829,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6428272724151611,0.2011898159980774,0.9321454763412476,284.9850158691406,284.95001220703125,298.6477966308594,295.10675048828125,297.3796081542969,297.0089111328125,284.9837951660156,1.0,0.6136785745620728,1.0,0.1500000059604644,0.4387210607528686,1.0,-3.0767171382904053,0.5729484558105469,2.5037686824798584,-0.119900181889534,0.9158135056495668,0.9158135056495668,0.0,207.64366149902344,210.0,54307.64453125,0.0,2770.199951171875,1.0,279.7414245605469,283.3240661621094,298.0785827636719,301.58209228515625,293.1499938964844,293.1499938964844,279.45001220703125,34228.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277995586395264,1.0,0.0,0.0,3.62364649772644,3.623670101165772,8.761631420384219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.498046875,0.0,1490.884765625,1895.4371337890625,0.0,2727.97119140625,0.8980566263198853,1.0,0.0,3.0,1.0,0.0
18036540,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7302405834197998,0.3003086149692535,0.2757454812526703,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8511736392974854,0.4859777688980102,0.465130865573883,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9680100083351136,0.7035532593727112,0.4938952624797821,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8013449907302856,0.400986909866333,0.3851132690906524,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6375783681869507,0.1988856345415115,0.9232173562049866,284.8959350585937,284.95001220703125,298.6264343261719,295.0617370605469,297.37017822265625,297.0033874511719,284.8966064453125,1.0,0.6129853129386902,1.0,0.1500000059604644,0.437027633190155,1.0,-3.0535824298858643,0.570635974407196,2.4829463958740234,-0.1164530962705612,0.8228018283843994,0.8228018283843994,0.0,211.48341369628903,213.0,54274.72265625,0.0,2744.51708984375,1.0,279.4587707519531,283.226806640625,298.0762939453125,301.6492004394531,293.1499938964844,293.1499938964844,279.75,40034.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347654938697815,1.0,0.0,0.0,3.44209361076355,3.4421162605285645,7.905669576757646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.20556640625,0.0,1342.399169921875,1895.4371337890625,0.0,2792.8505859375,0.8627822399139404,1.0,0.0,3.0,1.0,0.0
18036600,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7302405834197998,0.3003086149692535,0.2757454812526703,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8511736392974854,0.4859777688980102,0.465130865573883,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9680100083351136,0.7035532593727112,0.4938952624797821,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8013449907302856,0.400986909866333,0.3851132690906524,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6375783681869507,0.1988856345415115,0.9232173562049866,284.8959350585937,284.95001220703125,298.6264343261719,295.0617370605469,297.37017822265625,297.0033874511719,284.8966064453125,1.0,0.6129853129386902,1.0,0.1500000059604644,0.437027633190155,1.0,-3.0535824298858643,0.570635974407196,2.4829463958740234,-0.1164530962705612,0.8228018283843994,0.8228018283843994,0.0,211.48341369628903,213.0,54274.72265625,0.0,2744.51708984375,1.0,279.4587707519531,283.226806640625,298.0762939453125,301.6492004394531,293.1499938964844,293.1499938964844,279.75,40034.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347654938697815,1.0,0.0,0.0,3.44209361076355,3.4421162605285645,7.905669576757646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.20556640625,0.0,1342.399169921875,1895.4371337890625,0.0,2792.8505859375,0.8627822399139404,1.0,0.0,3.0,1.0,0.0
18036660,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7257199883460999,0.2981135249137878,0.2737594544887543,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8458508253097534,0.4827271401882171,0.4620507061481476,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.96264910697937,0.7011250257492065,0.4921250641345978,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.79616379737854,0.3985325694084167,0.3828046321868896,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6331127882003784,0.196895882487297,0.9146040081977844,284.982177734375,284.95001220703125,298.6064758300781,295.0128479003906,297.3642883300781,297.0018310546875,284.9810485839844,1.0,0.6121633648872375,1.0,0.1500000059604644,0.435222715139389,1.0,-3.032228469848633,0.5690164566040039,2.463212251663208,-0.1129388362169265,0.8945236802101135,0.8945236802101135,0.0,214.58628845214844,201.0,53204.31640625,0.0,2718.799560546875,1.0,279.7406921386719,283.33642578125,297.9839172363281,301.419921875,293.1499938964844,293.1499938964844,280.04998779296875,34225.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251598477363586,1.0,0.0,0.0,3.5368666648864746,3.5368893146514893,8.347004722963902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.81689453125,0.0,1398.0408935546875,1895.4371337890625,0.0,2703.4365234375,0.8785672187805176,1.0,0.0,3.0,1.0,0.0
18036720,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7257199883460999,0.2981135249137878,0.2737594544887543,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8458508253097534,0.4827271401882171,0.4620507061481476,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.96264910697937,0.7011250257492065,0.4921250641345978,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.79616379737854,0.3985325694084167,0.3828046321868896,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6331127882003784,0.196895882487297,0.9146040081977844,284.982177734375,284.95001220703125,298.6064758300781,295.0128479003906,297.3642883300781,297.0018310546875,284.9810485839844,1.0,0.6121633648872375,1.0,0.1500000059604644,0.435222715139389,1.0,-3.032228469848633,0.5690164566040039,2.463212251663208,-0.1129388362169265,0.8945236802101135,0.8945236802101135,0.0,214.58628845214844,201.0,53204.31640625,0.0,2718.799560546875,1.0,279.7406921386719,283.33642578125,297.9839172363281,301.419921875,293.1499938964844,293.1499938964844,280.04998779296875,34225.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251598477363586,1.0,0.0,0.0,3.5368666648864746,3.5368893146514893,8.347004722963902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.81689453125,0.0,1398.0408935546875,1895.4371337890625,0.0,2703.4365234375,0.8785672187805176,1.0,0.0,3.0,1.0,0.0
18036780,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7263002395629883,0.2961266338825226,0.2718471884727478,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8466955423355103,0.4797039031982422,0.4590716063976288,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.964723825454712,0.6989264488220215,0.4905152916908264,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7971718907356262,0.39628466963768,0.3805499374866485,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6330927610397339,0.1950795650482177,0.9057795405387878,285.0370483398437,284.95001220703125,298.58770751953125,294.96051025390625,297.3603210449219,297.0021667480469,285.03350830078125,1.0,0.6071265935897827,1.0,0.1500000059604644,0.4334178268909454,1.0,-3.011096954345703,0.567448079586029,2.4436490535736084,-0.1098732501268386,0.9916567206382751,0.9916567206382751,0.0,210.8067626953125,189.0,52380.671875,0.0,2658.4052734375,1.0,280.0413513183594,283.41455078125,297.9396057128906,301.3104248046875,293.1499938964844,293.1499938964844,279.75,31524.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182623982429504,1.0,0.0,0.0,3.7164251804351807,3.716449022293091,9.216033731718198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4482421875,0.0,1574.2364501953125,1895.4371337890625,0.0,2639.479248046875,0.9169267416000366,1.0,0.0,3.0,1.0,0.0
18036840,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7263002395629883,0.2961266338825226,0.2718471884727478,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8466955423355103,0.4797039031982422,0.4590716063976288,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.964723825454712,0.6989264488220215,0.4905152916908264,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7971718907356262,0.39628466963768,0.3805499374866485,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6330927610397339,0.1950795650482177,0.9057795405387878,285.0370483398437,284.95001220703125,298.58770751953125,294.96051025390625,297.3603210449219,297.0021667480469,285.03350830078125,1.0,0.6071265935897827,1.0,0.1500000059604644,0.4334178268909454,1.0,-3.011096954345703,0.567448079586029,2.4436490535736084,-0.1098732501268386,0.9916567206382751,0.9916567206382751,0.0,210.8067626953125,189.0,52380.671875,0.0,2658.4052734375,1.0,280.0413513183594,283.41455078125,297.9396057128906,301.3104248046875,293.1499938964844,293.1499938964844,279.75,31524.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182623982429504,1.0,0.0,0.0,3.7164251804351807,3.716449022293091,9.216033731718198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4482421875,0.0,1574.2364501953125,1895.4371337890625,0.0,2639.479248046875,0.9169267416000366,1.0,0.0,3.0,1.0,0.0
18036900,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7273761630058289,0.2946592569351196,0.2706783711910248,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8481425046920776,0.4776814877986908,0.4573446810245514,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9669418334960938,0.696940541267395,0.4894081652164459,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7987056970596313,0.3947350680828094,0.3792206346988678,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6338209509849548,0.1939656883478164,0.9008628726005554,284.8714294433594,284.95001220703125,298.5787658691406,294.9331359863281,297.3571472167969,297.00054931640625,284.8642272949219,1.0,0.6037165522575378,1.0,0.1500000059604644,0.4325153827667236,1.0,-2.998783826828003,0.5661904215812683,2.43259334564209,-0.1086033582687377,0.8841685056686401,0.8841685056686401,0.0,207.5750274658203,189.0,53222.59765625,0.0,2618.263427734375,1.0,279.7958068847656,283.2338256835937,297.9784545898437,301.5145263671875,293.1499938964844,293.1499938964844,279.75,35938.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263927102088928,1.0,0.0,0.0,3.712827205657959,3.7128517627716064,9.198197972182244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.8779296875,0.0,1603.72607421875,1895.4371337890625,0.0,2714.8916015625,0.9170154929161072,1.0,0.0,3.0,1.0,0.0
18036960,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7282459735870361,0.2929669320583343,0.2691024243831634,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8494807481765747,0.4754000604152679,0.455152302980423,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9689615964889526,0.6945738196372986,0.4877478182315826,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8001158237457275,0.3929527699947357,0.3774916231632232,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6344282031059265,0.1926979720592498,0.8948743939399719,284.8695068359375,284.95001220703125,298.5700378417969,294.905029296875,297.3532409667969,296.9977722167969,284.8717041015625,1.0,0.599722683429718,1.0,0.1500000059604644,0.4316109418869018,1.0,-2.982984781265259,0.5639963150024414,2.4189884662628174,-0.1076399683952331,0.85369473695755,0.85369473695755,0.0,204.0718994140625,177.0,52665.06640625,0.0,2570.4326171875,1.0,279.7569885253906,283.2451171875,297.9393920898437,301.41522216796875,293.1499938964844,293.1499938964844,280.04998779296875,39455.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296365141868591,1.0,0.0,0.0,3.605137586593628,3.605161905288696,8.672353715155623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.4853515625,0.0,1509.3619384765625,1895.4371337890625,0.0,2745.06201171875,0.8975352644920349,1.0,0.0,3.0,1.0,0.0
18037020,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7324762344360352,0.2906929552555084,0.2664972245693207,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.855021595954895,0.4719641208648681,0.4513249099254608,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9761685132980348,0.6916993856430054,0.4851979315280914,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8057404160499573,0.390323281288147,0.3744611740112304,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6375967860221863,0.1906438767910003,0.8835265040397644,284.9773864746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3490295410156,296.9965209960937,284.97589111328125,1.0,0.59090256690979,1.0,0.1500000059604644,0.4298020303249359,1.0,-2.9548943042755127,0.5605204105377197,2.394373893737793,-0.1058126911520958,0.9315721392631532,0.9315721392631532,0.0,194.8328552246093,165.0,51415.828125,0.0,2471.358154296875,1.0,280.0419616699219,283.37518310546875,297.8226318359375,301.15301513671875,293.1499938964844,293.1499938964844,279.75,34240.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207685351371765,1.0,0.0,0.0,3.6877362728118896,3.687760353088379,9.074296940525528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.998046875,0.0,1562.2603759765625,1895.4371337890625,0.0,2662.6904296875,0.91239595413208,1.0,0.0,3.0,1.0,0.0
18037080,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7324762344360352,0.2906929552555084,0.2664972245693207,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.855021595954895,0.4719641208648681,0.4513249099254608,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9761685132980348,0.6916993856430054,0.4851979315280914,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8057404160499573,0.390323281288147,0.3744611740112304,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6375967860221863,0.1906438767910003,0.8835265040397644,284.9773864746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3490295410156,296.9965209960937,284.97589111328125,1.0,0.59090256690979,1.0,0.1500000059604644,0.4298020303249359,1.0,-2.9548943042755127,0.5605204105377197,2.394373893737793,-0.1058126911520958,0.9315721392631532,0.9315721392631532,0.0,194.8328552246093,165.0,51415.828125,0.0,2471.358154296875,1.0,280.0419616699219,283.37518310546875,297.8226318359375,301.15301513671875,293.1499938964844,293.1499938964844,279.75,34240.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207685351371765,1.0,0.0,0.0,3.6877362728118896,3.687760353088379,9.074296940525528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.998046875,0.0,1562.2603759765625,1895.4371337890625,0.0,2662.6904296875,0.91239595413208,1.0,0.0,3.0,1.0,0.0
18037140,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7378044724464417,0.2878153026103973,0.263761043548584,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8620351552963257,0.4678823947906494,0.4473353028297424,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9842818975448608,0.687613308429718,0.482365608215332,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8125197291374207,0.3871484696865082,0.3712948560714721,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6418135166168213,0.1883467882871627,0.8719983100891113,284.87896728515625,284.95001220703125,298.5373229980469,294.7862548828125,297.34295654296875,296.9931335449219,284.8811950683594,1.0,0.5813078284263611,1.0,0.1500000059604644,0.4279931187629699,1.0,-2.925747871398926,0.5567116737365723,2.3690364360809326,-0.1034097000956535,0.8228170275688171,0.8228170275688171,0.0,184.6910552978516,153.0,51217.859375,0.0,2367.5576171875,1.0,279.7577514648437,283.2738037109375,297.802490234375,301.1903686523437,293.1499938964844,293.1499938964844,280.04998779296875,41048.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281311392784119,1.0,0.0,0.0,3.478728771209717,3.4787521362304688,8.074849802142126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.2939453125,0.0,1386.8375244140625,1895.4371337890625,0.0,2731.05517578125,0.871696412563324,1.0,0.0,3.0,1.0,0.0
18037200,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7378044724464417,0.2878153026103973,0.263761043548584,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8620351552963257,0.4678823947906494,0.4473353028297424,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9842818975448608,0.687613308429718,0.482365608215332,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8125197291374207,0.3871484696865082,0.3712948560714721,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6418135166168213,0.1883467882871627,0.8719983100891113,284.87896728515625,284.95001220703125,298.5373229980469,294.7862548828125,297.34295654296875,296.9931335449219,284.8811950683594,1.0,0.5813078284263611,1.0,0.1500000059604644,0.4279931187629699,1.0,-2.925747871398926,0.5567116737365723,2.3690364360809326,-0.1034097000956535,0.8228170275688171,0.8228170275688171,0.0,184.6910552978516,153.0,51217.859375,0.0,2367.5576171875,1.0,279.7577514648437,283.2738037109375,297.802490234375,301.1903686523437,293.1499938964844,293.1499938964844,280.04998779296875,41048.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281311392784119,1.0,0.0,0.0,3.478728771209717,3.4787521362304688,8.074849802142126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.2939453125,0.0,1386.8375244140625,1895.4371337890625,0.0,2731.05517578125,0.871696412563324,1.0,0.0,3.0,1.0,0.0
18037260,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7452943325042725,0.2857879400253296,0.2613563239574432,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8716562986373901,0.4646734595298767,0.4436997175216675,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9939742088317872,0.6849284768104553,0.4799660146236419,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8212172985076904,0.3846980035305023,0.3683943152427673,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6478326320648193,0.1864369958639145,0.8609709739685059,284.9781799316406,284.95001220703125,298.52197265625,294.7236633300781,297.3397216796875,296.99383544921875,284.9769592285156,1.0,0.571270227432251,1.0,0.1500000059604644,0.4260284602642059,1.0,-2.898856401443481,0.5537996888160706,2.345056772232056,-0.0996648520231247,0.8973365426063538,0.8973365426063538,0.0,173.45083618164062,141.0,50012.60546875,0.0,2264.18212890625,1.0,280.0409545898437,283.3945617675781,297.6888122558594,300.9299621582031,293.1499938964844,293.1499938964844,280.3500061035156,34504.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170702457427979,1.0,0.0,0.0,3.564676523208618,3.564699411392212,8.478783115606348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.7060546875,0.0,1429.372802734375,1895.4371337890625,0.0,2628.448974609375,0.8850005269050598,1.0,0.0,3.0,1.0,0.0
18037320,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7452943325042725,0.2857879400253296,0.2613563239574432,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8716562986373901,0.4646734595298767,0.4436997175216675,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9939742088317872,0.6849284768104553,0.4799660146236419,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8212172985076904,0.3846980035305023,0.3683943152427673,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6478326320648193,0.1864369958639145,0.8609709739685059,284.9781799316406,284.95001220703125,298.52197265625,294.7236633300781,297.3397216796875,296.99383544921875,284.9769592285156,1.0,0.571270227432251,1.0,0.1500000059604644,0.4260284602642059,1.0,-2.898856401443481,0.5537996888160706,2.345056772232056,-0.0996648520231247,0.8973365426063538,0.8973365426063538,0.0,173.45083618164062,141.0,50012.60546875,0.0,2264.18212890625,1.0,280.0409545898437,283.3945617675781,297.6888122558594,300.9299621582031,293.1499938964844,293.1499938964844,280.3500061035156,34504.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170702457427979,1.0,0.0,0.0,3.564676523208618,3.564699411392212,8.478783115606348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.7060546875,0.0,1429.372802734375,1895.4371337890625,0.0,2628.448974609375,0.8850005269050598,1.0,0.0,3.0,1.0,0.0
18037380,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7536619305610657,0.2839945554733276,0.2593699097633362,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.882156491279602,0.4617054164409637,0.4405108988285064,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.6829895377159119,0.4715605080127716,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8304066061973572,0.3824869394302368,0.3659100830554962,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6546310782432556,0.1847298443317413,0.851386308670044,285.0403137207031,284.95001220703125,298.5071105957031,294.6594543457031,297.3378295898437,296.9965209960937,285.035400390625,1.0,0.5608131885528564,1.0,0.1500000059604644,0.4240638017654419,1.0,-2.868058443069458,0.5497865080833435,2.318272113800049,-0.0956191420555114,0.9994081258773804,0.9994081258773804,0.0,162.66650390625,129.0,48998.48046875,0.0,2158.1025390625,1.0,280.3425598144531,283.4789428710937,297.6307067871094,300.79644775390625,293.1499938964844,293.1499938964844,280.04998779296875,31543.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085343837738037,1.0,0.0,0.0,3.740913391113281,3.7409374713897705,9.337886694993358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.90625,0.0,1602.512939453125,1895.4371337890625,0.0,2549.702880859375,0.9223086833953856,1.0,0.0,3.0,1.0,0.0
18037440,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7536619305610657,0.2839945554733276,0.2593699097633362,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.882156491279602,0.4617054164409637,0.4405108988285064,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.6829895377159119,0.4715605080127716,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8304066061973572,0.3824869394302368,0.3659100830554962,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6546310782432556,0.1847298443317413,0.851386308670044,285.0403137207031,284.95001220703125,298.5071105957031,294.6594543457031,297.3378295898437,296.9965209960937,285.035400390625,1.0,0.5608131885528564,1.0,0.1500000059604644,0.4240638017654419,1.0,-2.868058443069458,0.5497865080833435,2.318272113800049,-0.0956191420555114,0.9994081258773804,0.9994081258773804,0.0,162.66650390625,129.0,48998.48046875,0.0,2158.1025390625,1.0,280.3425598144531,283.4789428710937,297.6307067871094,300.79644775390625,293.1499938964844,293.1499938964844,280.04998779296875,31543.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085343837738037,1.0,0.0,0.0,3.740913391113281,3.7409374713897705,9.337886694993358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.90625,0.0,1602.512939453125,1895.4371337890625,0.0,2549.702880859375,0.9223086833953856,1.0,0.0,3.0,1.0,0.0
18037500,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7571792602539062,0.2825866639614105,0.2582224607467651,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.886610746383667,0.4596835076808929,0.4387459456920624,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9990000128746032,0.6823649406433105,0.4627980887889862,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8342909812927246,0.3809270560741424,0.3645343482494354,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6575013399124146,0.1836594939231872,0.8464339971542358,284.86358642578125,284.95001220703125,298.4997863769531,294.6268615722656,297.3353576660156,296.99566650390625,284.8544006347656,1.0,0.5550954937934875,1.0,0.1500000059604644,0.4230814576148987,1.0,-2.8464128971099854,0.5460538268089294,2.300359010696411,-0.0942750722169876,0.8839755058288574,0.8839755058288574,0.0,157.85488891601562,129.0,49677.95703125,0.0,2098.19921875,1.0,280.0953063964844,283.28912353515625,297.668701171875,300.9888000488281,293.1499938964844,293.1499938964844,280.04998779296875,36100.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165490627288818,1.0,0.0,0.0,3.73327898979187,3.733304023742676,9.299812973040388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.173828125,0.0,1628.5787353515625,1895.4371337890625,0.0,2623.629150390625,0.9216209650039672,1.0,0.0,3.0,1.0,0.0
18037560,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7602925896644592,0.2809158861637115,0.2566474676132202,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8907265663146973,0.4573812782764435,0.4365071058273315,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9990000128746032,0.682003915309906,0.4542551934719085,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8378767371177673,0.3791044354438782,0.3627444207668304,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6600977182388306,0.1824317723512649,0.8404563069343567,284.85357666015625,284.95001220703125,298.4925537109375,294.593994140625,297.33184814453125,296.9931030273437,284.8560791015625,1.0,0.5490589141845703,1.0,0.1500000059604644,0.4220597743988037,1.0,-2.822229623794556,0.5416898727416992,2.2805397510528564,-0.0934055298566818,0.8435754776000977,0.8435754776000977,0.0,153.10877990722656,117.0,48930.69140625,0.0,2035.2509765625,1.0,280.0568542480469,283.2991027832031,297.6243591308594,300.87432861328125,293.1499938964844,293.1499938964844,280.3500061035156,40428.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194036483764648,1.0,0.0,0.0,3.602241277694702,3.6022655963897705,8.65842480379797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.71337890625,0.0,1513.384765625,1895.4371337890625,0.0,2650.04541015625,0.897413969039917,1.0,0.0,3.0,1.0,0.0
18037620,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7688054442405701,0.278656005859375,0.2540485858917236,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9014233350753784,0.4539087414741516,0.4326276481151581,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9990000128746032,0.6848089098930359,0.4348408579826355,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8472171425819397,0.3763722777366638,0.359609842300415,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.6670653820037842,0.1804368644952774,0.8293431401252747,284.9619140625,284.95001220703125,298.4781799316406,294.5276794433594,297.3302917480469,296.99432373046875,284.9599609375,1.0,0.5364128947257996,1.0,0.1500000059604644,0.4200164377689361,1.0,-2.7739832401275635,0.5329422354698181,2.2410409450531006,-0.0926344320178031,0.9123378992080688,0.9123378992080688,0.0,142.8209991455078,105.0,47320.16796875,0.0,1908.6761474609373,1.0,280.3418273925781,283.4330749511719,297.4909362792969,300.5756225585937,293.1499938964844,293.1499938964844,280.04998779296875,34960.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078574538230896,1.0,0.0,0.0,3.659677743911743,3.659701824188232,8.936737572184938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.091796875,0.0,1536.1629638671875,1895.4371337890625,0.0,2543.4765625,0.9064914584159852,1.0,0.0,3.0,1.0,0.0
18037680,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7688054442405701,0.278656005859375,0.2540485858917236,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9014233350753784,0.4539087414741516,0.4326276481151581,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9990000128746032,0.6848089098930359,0.4348408579826355,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8472171425819397,0.3763722777366638,0.359609842300415,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.6670653820037842,0.1804368644952774,0.8293431401252747,284.9619140625,284.95001220703125,298.4781799316406,294.5276794433594,297.3302917480469,296.99432373046875,284.9599609375,1.0,0.5364128947257996,1.0,0.1500000059604644,0.4200164377689361,1.0,-2.7739832401275635,0.5329422354698181,2.2410409450531006,-0.0926344320178031,0.9123378992080688,0.9123378992080688,0.0,142.8209991455078,105.0,47320.16796875,0.0,1908.6761474609373,1.0,280.3418273925781,283.4330749511719,297.4909362792969,300.5756225585937,293.1499938964844,293.1499938964844,280.04998779296875,34960.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078574538230896,1.0,0.0,0.0,3.659677743911743,3.659701824188232,8.936737572184938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.091796875,0.0,1536.1629638671875,1895.4371337890625,0.0,2543.4765625,0.9064914584159852,1.0,0.0,3.0,1.0,0.0
18037740,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7789151668548584,0.2758575081825256,0.2513665556907654,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9145890474319458,0.4498792588710785,0.4286689162254333,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6891074776649475,0.4139412045478821,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8583418130874634,0.3731464445590973,0.3563835322856903,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6754604578018188,0.1781966537237167,0.8180963397026062,284.87091064453125,284.95001220703125,298.4638366699219,294.4608764648437,297.33380126953125,297.0025329589844,284.8726501464844,1.0,0.5231153964996338,1.0,0.1500000059604644,0.4179731011390686,1.0,-2.723495960235596,0.5234658718109131,2.2000298500061035,-0.0913855880498886,0.7989541292190552,0.7989541292190552,0.0,132.2847900390625,108.0,46622.05859375,0.0,1781.4803466796875,1.0,280.058837890625,283.3479309082031,297.4630432128906,300.5711975097656,293.1499938964844,293.1499938964844,280.3500061035156,42329.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126581907272339,1.0,0.0,0.0,3.3855762481689453,3.38559889793396,7.648187079212221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.27001953125,0.0,1302.3292236328125,1895.4371337890625,0.0,2587.693603515625,0.852627694606781,1.0,0.0,3.0,1.0,0.0
18037800,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7789151668548584,0.2758575081825256,0.2513665556907654,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9145890474319458,0.4498792588710785,0.4286689162254333,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6891074776649475,0.4139412045478821,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8583418130874634,0.3731464445590973,0.3563835322856903,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6754604578018188,0.1781966537237167,0.8180963397026062,284.87091064453125,284.95001220703125,298.4638366699219,294.4608764648437,297.33380126953125,297.0025329589844,284.8726501464844,1.0,0.5231153964996338,1.0,0.1500000059604644,0.4179731011390686,1.0,-2.723495960235596,0.5234658718109131,2.2000298500061035,-0.0913855880498886,0.7989541292190552,0.7989541292190552,0.0,132.2847900390625,108.0,46622.05859375,0.0,1781.4803466796875,1.0,280.058837890625,283.3479309082031,297.4630432128906,300.5711975097656,293.1499938964844,293.1499938964844,280.3500061035156,42329.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126581907272339,1.0,0.0,0.0,3.3855762481689453,3.38559889793396,7.648187079212221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.27001953125,0.0,1302.3292236328125,1895.4371337890625,0.0,2587.693603515625,0.852627694606781,1.0,0.0,3.0,1.0,0.0
18037860,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7850526571273804,0.2739104330539703,0.249244675040245,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9229483008384703,0.4467628300189972,0.425324946641922,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9990000128746032,0.6947901248931885,0.4011194407939911,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8651288151741028,0.3706710636615753,0.3536706566810608,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6801451444625854,0.1763604432344436,0.8083653450012207,284.970458984375,284.95001220703125,298.44940185546875,294.3939819335937,297.3512878417969,297.0290832519531,284.969482421875,1.0,0.5145699977874756,1.0,0.1500000059604644,0.4155582785606384,1.0,-2.686544179916382,0.5184302926063538,2.168113946914673,-0.0884276255965232,0.8673369288444519,0.8673369288444519,0.0,125.84358978271484,111.0,45243.93359375,0.0,1696.9918212890625,1.0,280.3400573730469,283.4695739746094,297.3411560058594,300.2886962890625,293.1499938964844,293.1499938964844,280.6499938964844,35020.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978195548057556,1.0,0.0,0.0,3.4548497200012207,3.454871654510498,7.964374049151957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.10986328125,0.0,1319.7646484375,1895.4371337890625,0.0,2451.506591796875,0.8609541058540344,1.0,0.0,3.0,1.0,0.0
