time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037920,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7850526571273804,0.2739104330539703,0.249244675040245,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9229483008384703,0.4467628300189972,0.425324946641922,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9990000128746032,0.6947901248931885,0.4011194407939911,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8651288151741028,0.3706710636615753,0.3536706566810608,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6801451444625854,0.1763604432344436,0.8083653450012207,284.970458984375,284.95001220703125,298.44940185546875,294.3939819335937,297.3512878417969,297.0290832519531,284.969482421875,1.0,0.5145699977874756,1.0,0.1500000059604644,0.4155582785606384,1.0,-2.686544179916382,0.5184302926063538,2.168113946914673,-0.0884276255965232,0.8673369288444519,0.8673369288444519,0.0,125.84358978271484,111.0,45243.93359375,0.0,1696.9918212890625,1.0,280.3400573730469,283.4695739746094,297.3411560058594,300.2886962890625,293.1499938964844,293.1499938964844,280.6499938964844,35020.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978195548057556,1.0,0.0,0.0,3.4548497200012207,3.454871654510498,7.964374049151957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.10986328125,0.0,1319.7646484375,1895.4371337890625,0.0,2451.506591796875,0.8609541058540344,1.0,0.0,3.0,1.0,0.0
18037980,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7877374291419983,0.2721320390701294,0.2475469708442688,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9265977144241332,0.4438877701759338,0.4224995374679565,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.6989719867706299,0.3944363594055176,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8681419491767883,0.3684103190898895,0.3514199554920196,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6818198561668396,0.1747269928455352,0.8004155158996582,285.0383605957031,284.95001220703125,298.4346618652344,294.3273620605469,297.36669921875,297.0536804199219,285.0346069335937,1.0,0.509121298789978,1.0,0.1500000059604644,0.4131434857845306,1.0,-2.660813093185425,0.5164799094200134,2.1443331241607666,-0.0841313675045967,0.9694268703460692,0.9694268703460692,0.0,122.36080169677734,114.0,44354.3828125,0.0,1644.007080078125,1.0,280.6406555175781,283.5556640625,297.2862548828125,300.1576843261719,293.1499938964844,293.1499938964844,280.3500061035156,31317.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864782214164734,1.0,0.0,0.0,3.6419677734375,3.641990900039673,8.850452672959364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.32763671875,0.0,1489.2890625,1895.4371337890625,0.0,2348.494873046875,0.899983286857605,1.0,0.0,3.0,1.0,0.0
18038040,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7877374291419983,0.2721320390701294,0.2475469708442688,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9265977144241332,0.4438877701759338,0.4224995374679565,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.6989719867706299,0.3944363594055176,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8681419491767883,0.3684103190898895,0.3514199554920196,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6818198561668396,0.1747269928455352,0.8004155158996582,285.0383605957031,284.95001220703125,298.4346618652344,294.3273620605469,297.36669921875,297.0536804199219,285.0346069335937,1.0,0.509121298789978,1.0,0.1500000059604644,0.4131434857845306,1.0,-2.660813093185425,0.5164799094200134,2.1443331241607666,-0.0841313675045967,0.9694268703460692,0.9694268703460692,0.0,122.36080169677734,114.0,44354.3828125,0.0,1644.007080078125,1.0,280.6406555175781,283.5556640625,297.2862548828125,300.1576843261719,293.1499938964844,293.1499938964844,280.3500061035156,31317.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864782214164734,1.0,0.0,0.0,3.6419677734375,3.641990900039673,8.850452672959364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.32763671875,0.0,1489.2890625,1895.4371337890625,0.0,2348.494873046875,0.899983286857605,1.0,0.0,3.0,1.0,0.0
18038100,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7875027656555176,0.270779013633728,0.2465520650148391,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9264004826545716,0.4419635236263275,0.4209373891353607,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.6996928453445435,0.393192708492279,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8680301308631897,0.3668720126152038,0.3501771092414856,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6813488602638245,0.1737161576747894,0.7963429093360901,284.87451171875,284.95001220703125,298.4271240234375,294.2943115234375,297.3662414550781,297.05584716796875,284.8650817871094,1.0,0.507217288017273,1.0,0.1500000059604644,0.4119360744953155,1.0,-2.64985990524292,0.516022264957428,2.1338376998901367,-0.0814915299415588,0.8646553158760071,0.8646553158760071,0.0,121.5295639038086,114.0,45118.6875,0.0,1624.6876220703125,1.0,280.39727783203125,283.3746643066406,297.3333435058594,300.3592529296875,293.1499938964844,293.1499938964844,280.3500061035156,35971.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946506142616272,1.0,0.0,0.0,3.637852668762207,3.637876510620117,8.830463116282772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.23876953125,0.0,1519.485595703125,1895.4371337890625,0.0,2422.62109375,0.9000329971313477,1.0,0.0,3.0,1.0,0.0
18038160,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7857195734977722,0.2691862285137176,0.2451887875795364,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9243080019950868,0.4397613704204559,0.4189497828483581,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.6995430588722229,0.3936145901679992,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8663902282714844,0.365088403224945,0.3485743403434753,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6795732378959656,0.1725378483533859,0.7913643717765808,284.8705444335937,284.95001220703125,298.41949462890625,294.261474609375,297.3607482910156,297.05133056640625,284.8738098144531,1.0,0.5056525468826294,1.0,0.1500000059604644,0.4108468890190124,1.0,-2.638432502746582,0.5151848793029785,2.1232476234436035,-0.0793428495526313,0.8328433632850647,0.8328433632850647,0.0,121.31617736816406,117.0,44593.7890625,0.0,1607.6051025390625,1.0,280.3575744628906,283.38934326171875,297.2955322265625,300.2649841308594,293.1499938964844,293.1499938964844,280.6499938964844,40052.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798251211643219,1.0,0.0,0.0,3.510599374771118,3.51062273979187,8.223483405345178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.84716796875,0.0,1412.703125,1895.4371337890625,0.0,2455.447265625,0.8771132826805115,1.0,0.0,3.0,1.0,0.0
18038220,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7818418741226196,0.2669452428817749,0.2429920583963394,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9194225072860718,0.4363518059253692,0.4155313074588775,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.6993975639343262,0.3957728743553161,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8625358939170837,0.3623417317867279,0.3458159267902374,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6754276156425476,0.1705318987369537,0.7820819616317749,284.9897155761719,284.95001220703125,298.4037780761719,294.1966552734375,297.356689453125,297.05029296875,284.9880676269531,1.0,0.5034803748130798,1.0,0.1500000059604644,0.4086685478687286,1.0,-2.6198031902313232,0.5146660804748535,2.105137348175049,-0.076218694448471,0.9227861166000366,0.9227861166000366,0.0,121.48709869384766,120.0,43597.03125,0.0,1582.3887939453125,1.0,280.6412658691406,283.52276611328125,297.16650390625,300.00762939453125,293.1499938964844,293.1499938964844,280.3500061035156,33613.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879295945167542,1.0,0.0,0.0,3.617433547973633,3.6174569129943848,8.731611842449638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.30810546875,0.0,1479.5396728515625,1895.4371337890625,0.0,2361.618896484375,0.8961801528930664,1.0,0.0,3.0,1.0,0.0
18038280,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7818418741226196,0.2669452428817749,0.2429920583963394,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9194225072860718,0.4363518059253692,0.4155313074588775,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.6993975639343262,0.3957728743553161,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8625358939170837,0.3623417317867279,0.3458159267902374,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6754276156425476,0.1705318987369537,0.7820819616317749,284.9897155761719,284.95001220703125,298.4037780761719,294.1966552734375,297.356689453125,297.05029296875,284.9880676269531,1.0,0.5034803748130798,1.0,0.1500000059604644,0.4086685478687286,1.0,-2.6198031902313232,0.5146660804748535,2.105137348175049,-0.076218694448471,0.9227861166000366,0.9227861166000366,0.0,121.48709869384766,120.0,43597.03125,0.0,1582.3887939453125,1.0,280.6412658691406,283.52276611328125,297.16650390625,300.00762939453125,293.1499938964844,293.1499938964844,280.3500061035156,33613.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879295945167542,1.0,0.0,0.0,3.617433547973633,3.6174569129943848,8.731611842449638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.30810546875,0.0,1479.5396728515625,1895.4371337890625,0.0,2361.618896484375,0.8961801528930664,1.0,0.0,3.0,1.0,0.0
18038340,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7761663794517517,0.2640188932418823,0.2406345605850219,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.912319540977478,0.4322080910205841,0.4119375944137573,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.6970347762107849,0.4004113674163818,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8568554520606995,0.3589766025543213,0.3429168462753296,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6697470545768738,0.1681943237781524,0.7724938988685608,284.8803405761719,284.95001220703125,298.3872985839844,294.13336181640625,297.3416748046875,297.0348815917969,284.8839416503906,1.0,0.5022305846214294,1.0,0.1500000059604644,0.4064901769161224,1.0,-2.6032214164733887,0.5147186517715454,2.088502883911133,-0.0737712308764457,0.8117716908454895,0.8117716908454895,0.0,122.67266082763672,123.0,43650.0546875,0.0,1564.802978515625,1.0,280.35821533203125,283.4137268066406,297.15631103515625,300.0663452148437,293.1499938964844,293.1499938964844,280.6499938964844,41198.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969618439674377,1.0,0.0,0.0,3.410006284713745,3.41002893447876,7.758962397019786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.734375,0.0,1318.537109375,1895.4371337890625,0.0,2443.680908203125,0.8567631244659424,1.0,0.0,3.0,1.0,0.0
18038400,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7761663794517517,0.2640188932418823,0.2406345605850219,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.912319540977478,0.4322080910205841,0.4119375944137573,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.6970347762107849,0.4004113674163818,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8568554520606995,0.3589766025543213,0.3429168462753296,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6697470545768738,0.1681943237781524,0.7724938988685608,284.8803405761719,284.95001220703125,298.3872985839844,294.13336181640625,297.3416748046875,297.0348815917969,284.8839416503906,1.0,0.5022305846214294,1.0,0.1500000059604644,0.4064901769161224,1.0,-2.6032214164733887,0.5147186517715454,2.088502883911133,-0.0737712308764457,0.8117716908454895,0.8117716908454895,0.0,122.67266082763672,123.0,43650.0546875,0.0,1564.802978515625,1.0,280.35821533203125,283.4137268066406,297.15631103515625,300.0663452148437,293.1499938964844,293.1499938964844,280.6499938964844,41198.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969618439674377,1.0,0.0,0.0,3.410006284713745,3.41002893447876,7.758962397019786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.734375,0.0,1318.537109375,1895.4371337890625,0.0,2443.680908203125,0.8567631244659424,1.0,0.0,3.0,1.0,0.0
18038460,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7703364491462708,0.2618166506290436,0.2385555654764175,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9051071405410768,0.4288124442100525,0.4086213707923889,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.69466233253479,0.4059102535247803,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8508903384208679,0.3562223613262176,0.3402335941791534,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6637497544288635,0.1661134660243988,0.7631391286849976,284.9920959472656,284.95001220703125,298.3699951171875,294.0719909667969,297.3314819335937,297.0260009765625,284.99053955078125,1.0,0.5015890002250671,1.0,0.1500000059604644,0.4044437706470489,1.0,-2.588875770568848,0.5151143670082092,2.073761463165283,-0.0712577179074287,0.9001699090003967,0.9001699090003967,0.0,124.31092834472656,126.0,42763.265625,0.0,1552.455322265625,1.0,280.6404724121094,283.5381164550781,297.0348205566406,299.8204345703125,293.1499938964844,293.1499938964844,280.95001220703125,33643.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851599454879761,1.0,0.0,0.0,3.5281732082366943,3.52819561958313,8.306022323267825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.69091796875,0.0,1384.762451171875,1895.4371337890625,0.0,2336.58984375,0.8761950135231018,1.0,0.0,3.0,1.0,0.0
18038520,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7703364491462708,0.2618166506290436,0.2385555654764175,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9051071405410768,0.4288124442100525,0.4086213707923889,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.69466233253479,0.4059102535247803,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8508903384208679,0.3562223613262176,0.3402335941791534,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6637497544288635,0.1661134660243988,0.7631391286849976,284.9920959472656,284.95001220703125,298.3699951171875,294.0719909667969,297.3314819335937,297.0260009765625,284.99053955078125,1.0,0.5015890002250671,1.0,0.1500000059604644,0.4044437706470489,1.0,-2.588875770568848,0.5151143670082092,2.073761463165283,-0.0712577179074287,0.9001699090003967,0.9001699090003967,0.0,124.31092834472656,126.0,42763.265625,0.0,1552.455322265625,1.0,280.6404724121094,283.5381164550781,297.0348205566406,299.8204345703125,293.1499938964844,293.1499938964844,280.95001220703125,33643.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851599454879761,1.0,0.0,0.0,3.5281732082366943,3.52819561958313,8.306022323267825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.69091796875,0.0,1384.762451171875,1895.4371337890625,0.0,2336.58984375,0.8761950135231018,1.0,0.0,3.0,1.0,0.0
18038580,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.7649094462394714,0.2598349153995514,0.2368332743644714,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8985641598701477,0.4256776571273803,0.4057239890098572,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9990000128746032,0.6920024752616882,0.4115869104862213,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8452483415603638,0.3536943197250366,0.3379079699516296,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.658114492893219,0.1641978770494461,0.7548360228538513,285.0780334472656,284.95001220703125,298.35162353515625,294.012939453125,297.321533203125,297.0188293457031,285.0748596191406,1.0,0.5014910697937012,1.0,0.1500000059604644,0.4023973941802978,1.0,-2.577373743057251,0.5162926316261292,2.0610811710357666,-0.0670431926846504,1.0,1.0,0.0,126.2172393798828,129.0,41975.0703125,0.0,1545.272216796875,1.0,280.9419860839844,283.6407775878906,296.979736328125,299.7010498046875,293.1499938964844,293.1499938964844,280.6499938964844,31201.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754374742507935,1.0,0.0,0.0,3.721853017807007,3.721876859664917,9.2429735332189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.841796875,0.0,1577.9752197265625,1895.4371337890625,0.0,2249.274169921875,0.9177453517913818,1.0,0.0,3.0,1.0,0.0
18038640,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.7649094462394714,0.2598349153995514,0.2368332743644714,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8985641598701477,0.4256776571273803,0.4057239890098572,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9990000128746032,0.6920024752616882,0.4115869104862213,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8452483415603638,0.3536943197250366,0.3379079699516296,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.658114492893219,0.1641978770494461,0.7548360228538513,285.0780334472656,284.95001220703125,298.35162353515625,294.012939453125,297.321533203125,297.0188293457031,285.0748596191406,1.0,0.5014910697937012,1.0,0.1500000059604644,0.4023973941802978,1.0,-2.577373743057251,0.5162926316261292,2.0610811710357666,-0.0670431926846504,1.0,1.0,0.0,126.2172393798828,129.0,41975.0703125,0.0,1545.272216796875,1.0,280.9419860839844,283.6407775878906,296.979736328125,299.7010498046875,293.1499938964844,293.1499938964844,280.6499938964844,31201.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754374742507935,1.0,0.0,0.0,3.721853017807007,3.721876859664917,9.2429735332189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.841796875,0.0,1577.9752197265625,1895.4371337890625,0.0,2249.274169921875,0.9177453517913818,1.0,0.0,3.0,1.0,0.0
18038700,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7618471384048462,0.2584351301193237,0.2358563989400863,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8949102163314819,0.4236674606800079,0.40414759516716,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6897388100624084,0.4148783981800079,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.842108964920044,0.3520596027374267,0.3366413414478302,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.6550694108009338,0.1630677431821823,0.7505373954772949,284.908203125,284.95001220703125,298.3420104980469,293.9844055175781,297.3124084472656,297.0102233886719,284.8956604003906,1.0,0.5015687346458435,1.0,0.1500000059604644,0.4013741910457611,1.0,-2.5715770721435547,0.5168647170066833,2.0547122955322266,-0.0646885484457016,0.9242057800292968,0.9242057800292968,0.0,127.37648010253906,129.0,42953.62109375,0.0,1542.5347900390625,1.0,280.6958312988281,283.4466857910156,297.0333251953125,299.9151611328125,293.1499938964844,293.1499938964844,280.6499938964844,34020.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846912741661072,1.0,0.0,0.0,3.756333827972412,3.756358623504639,9.41502889872936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.98388671875,0.0,1639.4744873046875,1895.4371337890625,0.0,2332.361083984375,0.9260691404342652,1.0,0.0,3.0,1.0,0.0
18038760,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7579160332679749,0.2567090988159179,0.2344742715358734,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8903323411941528,0.4212808012962341,0.4020977318286896,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.6866098642349243,0.4189871549606323,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8381850719451904,0.3500980734825134,0.3349736630916595,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6513645052909851,0.161743089556694,0.7452593445777893,284.8691711425781,284.95001220703125,298.33209228515625,293.95660400390625,297.3005065917969,296.9980773925781,284.8706359863281,1.0,0.5016204714775085,1.0,0.1500000059604644,0.4003924131393432,1.0,-2.564047574996948,0.5168472528457642,2.0472002029418945,-0.0624789148569107,0.8741257786750793,0.8741257786750793,0.0,128.8262176513672,132.0,42643.66015625,0.0,1538.7091064453125,1.0,280.6567077636719,283.4272155761719,297.0032043457031,299.8445739746094,293.1499938964844,293.1499938964844,280.95001220703125,38287.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896798849105835,1.0,0.0,0.0,3.675759077072144,3.675783634185791,9.0154486542815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.62841796875,0.0,1579.25537109375,1895.4371337890625,0.0,2377.469970703125,0.9119026064872742,1.0,0.0,3.0,1.0,0.0
18038820,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7509662508964539,0.2542134821414947,0.2321009635925293,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8819834589958191,0.4174796640872955,0.3983745276927948,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.6809292435646057,0.426699548959732,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8310542106628418,0.3469776511192322,0.3319313526153564,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6445273160934448,0.1594441682100296,0.7350320816040039,285.0057983398437,284.95001220703125,298.3112487792969,293.9034423828125,297.2865905761719,296.98663330078125,285.00347900390625,1.0,0.5017968416213989,1.0,0.1500000059604644,0.3984288275241852,1.0,-2.5500428676605225,0.5170997977256775,2.0329430103302,-0.0582764334976673,0.9788379073143004,0.9788379073143004,0.0,131.5894317626953,135.0,41620.8515625,0.0,1531.9339599609375,1.0,280.9433288574219,283.57891845703125,296.8753662109375,299.5916748046875,293.1499938964844,293.1499938964844,280.6499938964844,33194.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798264026641846,1.0,0.0,0.0,3.777266025543213,3.77729082107544,9.520251751382602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.650390625,0.0,1657.694580078125,1895.4371337890625,0.0,2288.58154296875,0.931773006916046,1.0,0.0,3.0,1.0,0.0
18038880,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7509662508964539,0.2542134821414947,0.2321009635925293,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8819834589958191,0.4174796640872955,0.3983745276927948,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.6809292435646057,0.426699548959732,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8310542106628418,0.3469776511192322,0.3319313526153564,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6445273160934448,0.1594441682100296,0.7350320816040039,285.0057983398437,284.95001220703125,298.3112487792969,293.9034423828125,297.2865905761719,296.98663330078125,285.00347900390625,1.0,0.5017968416213989,1.0,0.1500000059604644,0.3984288275241852,1.0,-2.5500428676605225,0.5170997977256775,2.0329430103302,-0.0582764334976673,0.9788379073143004,0.9788379073143004,0.0,131.5894317626953,135.0,41620.8515625,0.0,1531.9339599609375,1.0,280.9433288574219,283.57891845703125,296.8753662109375,299.5916748046875,293.1499938964844,293.1499938964844,280.6499938964844,33194.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798264026641846,1.0,0.0,0.0,3.777266025543213,3.77729082107544,9.520251751382602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.650390625,0.0,1657.694580078125,1895.4371337890625,0.0,2288.58154296875,0.931773006916046,1.0,0.0,3.0,1.0,0.0
18038940,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7440253496170044,0.2510762810707092,0.22965107858181,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8735650181770325,0.4129683971405029,0.3945371210575104,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.6729499101638794,0.4347029030323028,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8238376975059509,0.3432612419128418,0.3287982940673828,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.637793242931366,0.1568796634674072,0.7247313857078552,284.8579406738281,284.95001220703125,298.2889404296875,293.8538513183594,297.2759094238281,296.97955322265625,284.8619689941406,1.0,0.5020650625228882,1.0,0.1500000059604644,0.3964652419090271,1.0,-2.5359678268432617,0.5173258781433105,2.018641948699951,-0.0546563044190406,0.8415325880050659,0.8415325880050659,0.0,134.51016235351562,123.0,41940.80078125,0.0,1525.779296875,1.0,280.6566162109375,283.4314270019531,296.8830871582031,299.6817932128906,293.1499938964844,293.1499938964844,280.95001220703125,41107.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901970148086548,1.0,0.0,0.0,3.606206178665161,3.6062307357788086,8.677495202391583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.328125,0.0,1522.7481689453125,1895.4371337890625,0.0,2382.15771484375,0.8991373777389526,1.0,0.0,3.0,1.0,0.0
18039000,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7440253496170044,0.2510762810707092,0.22965107858181,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8735650181770325,0.4129683971405029,0.3945371210575104,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.6729499101638794,0.4347029030323028,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8238376975059509,0.3432612419128418,0.3287982940673828,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.637793242931366,0.1568796634674072,0.7247313857078552,284.8579406738281,284.95001220703125,298.2889404296875,293.8538513183594,297.2759094238281,296.97955322265625,284.8619689941406,1.0,0.5020650625228882,1.0,0.1500000059604644,0.3964652419090271,1.0,-2.5359678268432617,0.5173258781433105,2.018641948699951,-0.0546563044190406,0.8415325880050659,0.8415325880050659,0.0,134.51016235351562,123.0,41940.80078125,0.0,1525.779296875,1.0,280.6566162109375,283.4314270019531,296.8830871582031,299.6817932128906,293.1499938964844,293.1499938964844,280.95001220703125,41107.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901970148086548,1.0,0.0,0.0,3.606206178665161,3.6062307357788086,8.677495202391583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.328125,0.0,1522.7481689453125,1895.4371337890625,0.0,2382.15771484375,0.8991373777389526,1.0,0.0,3.0,1.0,0.0
18039060,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7426239252090454,0.2486819922924041,0.2272341102361679,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8720830678939819,0.4092850089073181,0.3907593488693237,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.6664321422576904,0.4327140748500824,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8225264549255371,0.3401572704315185,0.3256248831748962,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6356017589569092,0.1545409560203552,0.7136164903640747,284.99334716796875,284.95001220703125,298.2649841308594,293.8081970214844,297.269287109375,296.97772216796875,284.99053955078125,1.0,0.4970889985561371,1.0,0.1500000059604644,0.3944731056690216,1.0,-2.508981227874756,0.5138013362884521,1.9951797723770144,-0.0524556823074817,0.9400206804275512,0.9400206804275512,0.0,132.7613525390625,111.0,40780.24609375,0.0,1482.45654296875,1.0,280.9427795410156,283.58026123046875,296.7650451660156,299.42974853515625,293.1499938964844,293.1499938964844,280.6499938964844,33879.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771767377853394,1.0,0.0,0.0,3.69843864440918,3.698462724685669,9.127044222623226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.3642578125,0.0,1571.64990234375,1895.4371337890625,0.0,2264.828857421875,0.914383828639984,1.0,0.0,3.0,1.0,0.0
18039120,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7426239252090454,0.2486819922924041,0.2272341102361679,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8720830678939819,0.4092850089073181,0.3907593488693237,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.6664321422576904,0.4327140748500824,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8225264549255371,0.3401572704315185,0.3256248831748962,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6356017589569092,0.1545409560203552,0.7136164903640747,284.99334716796875,284.95001220703125,298.2649841308594,293.8081970214844,297.269287109375,296.97772216796875,284.99053955078125,1.0,0.4970889985561371,1.0,0.1500000059604644,0.3944731056690216,1.0,-2.508981227874756,0.5138013362884521,1.9951797723770144,-0.0524556823074817,0.9400206804275512,0.9400206804275512,0.0,132.7613525390625,111.0,40780.24609375,0.0,1482.45654296875,1.0,280.9427795410156,283.58026123046875,296.7650451660156,299.42974853515625,293.1499938964844,293.1499938964844,280.6499938964844,33879.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771767377853394,1.0,0.0,0.0,3.69843864440918,3.698462724685669,9.127044222623226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.3642578125,0.0,1571.64990234375,1895.4371337890625,0.0,2264.828857421875,0.914383828639984,1.0,0.0,3.0,1.0,0.0
18039180,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7447822690010071,0.2456742972135543,0.2246037721633911,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8751888871192932,0.4049092233181,0.3867436051368713,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.6612519025802612,0.4237805306911468,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8251718878746033,0.3364697992801666,0.3222087323665619,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.6364198923110962,0.1519379019737243,0.7017338275909424,284.8612060546875,284.95001220703125,298.2392883300781,293.7669677734375,297.2606506347656,296.9736328125,284.8653564453125,1.0,0.488824188709259,1.0,0.1500000059604644,0.3924809694290161,1.0,-2.4718916416168213,0.5072400569915771,1.964651584625244,-0.0513146892189979,0.8082068562507629,0.8082068562507629,0.0,127.7802276611328,99.0,40564.39453125,0.0,1413.2750244140625,1.0,280.6576232910156,283.4583435058594,296.78009033203125,299.49853515625,293.1499938964844,293.1499938964844,280.95001220703125,42545.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845296263694763,1.0,0.0,0.0,3.455158472061157,3.455181837081909,7.965796839926043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.88818359375,0.0,1373.3662109375,1895.4371337890625,0.0,2330.903076171875,0.8675152659416199,1.0,0.0,3.0,1.0,0.0
18039240,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7447822690010071,0.2456742972135543,0.2246037721633911,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8751888871192932,0.4049092233181,0.3867436051368713,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.6612519025802612,0.4237805306911468,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8251718878746033,0.3364697992801666,0.3222087323665619,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.6364198923110962,0.1519379019737243,0.7017338275909424,284.8612060546875,284.95001220703125,298.2392883300781,293.7669677734375,297.2606506347656,296.9736328125,284.8653564453125,1.0,0.488824188709259,1.0,0.1500000059604644,0.3924809694290161,1.0,-2.4718916416168213,0.5072400569915771,1.964651584625244,-0.0513146892189979,0.8082068562507629,0.8082068562507629,0.0,127.7802276611328,99.0,40564.39453125,0.0,1413.2750244140625,1.0,280.6576232910156,283.4583435058594,296.78009033203125,299.49853515625,293.1499938964844,293.1499938964844,280.95001220703125,42545.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845296263694763,1.0,0.0,0.0,3.455158472061157,3.455181837081909,7.965796839926043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.88818359375,0.0,1373.3662109375,1895.4371337890625,0.0,2330.903076171875,0.8675152659416199,1.0,0.0,3.0,1.0,0.0
18039300,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7469222545623779,0.2444616854190826,0.2232350409030914,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8780943155288696,0.4030221998691559,0.3846624791622162,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.6600744128227234,0.4173985421657562,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8276527523994446,0.3348793685436249,0.3204378485679626,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6376874446868896,0.1507544815540313,0.6955181360244751,284.98931884765625,284.95001220703125,298.2257080078125,293.74810791015625,297.2571716308594,296.97283935546875,284.9940185546875,1.0,0.4837411940097809,1.0,0.1500000059604644,0.3914848864078522,1.0,-2.450484275817871,0.503081738948822,1.9474025964736936,-0.0509991459548473,0.8845201730728149,0.8845201730728149,0.0,124.4490203857422,99.0,39528.69921875,0.0,1372.2501220703125,1.0,280.8963928222656,283.6041564941406,296.6864624023437,299.2430419921875,293.1499938964844,293.1499938964844,280.95001220703125,35972.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744196057319641,1.0,0.0,0.0,3.477776527404785,3.4777987003326416,8.07042908945732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.91748046875,0.0,1349.673583984375,1895.4371337890625,0.0,2240.1845703125,0.8693761229515076,1.0,0.0,3.0,1.0,0.0
18039360,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7503262758255005,0.2434014528989792,0.2221375703811645,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8824529051780701,0.4012980461120605,0.3828850090503692,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6598469018936157,0.4094692468643188,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8313687443733215,0.3334217667579651,0.3189155757427215,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6399567127227783,0.1496860384941101,0.6899530291557312,284.9791259765625,284.95001220703125,298.2116394042969,293.7304992675781,297.2545471191406,296.9733581542969,284.9763488769531,1.0,0.4782200157642364,1.0,0.1500000059604644,0.3903051018714905,1.0,-2.428990125656128,0.4992482960224151,1.9297417402267456,-0.0502744168043136,0.8908065557479858,0.8908065557479858,0.0,120.54244995117188,102.0,39274.3828125,0.0,1329.3841552734375,1.0,280.9409484863281,283.59429931640625,296.6714172363281,299.243408203125,293.1499938964844,293.1499938964844,281.25,34448.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682417035102844,1.0,0.0,0.0,3.539639711380005,3.5396623611450195,8.360099172932678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.5400390625,0.0,1402.55908203125,1895.4371337890625,0.0,2185.240234375,0.8792532682418823,1.0,0.0,3.0,1.0,0.0
18039420,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7533553838729858,0.2414320856332779,0.2201992124319076,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8862953186035156,0.3980239927768707,0.3796205818653106,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9990000128746032,0.6604987382888794,0.4008480608463287,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8346295952796936,0.3306872844696045,0.3161487281322479,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6414473056793213,0.1477502137422561,0.68034428358078,285.06512451171875,284.95001220703125,298.18194580078125,293.6991882324219,297.2503967285156,296.976318359375,285.060791015625,1.0,0.4714667499065399,1.0,0.1500000059604644,0.3879455029964447,1.0,-2.397499322891236,0.4949904978275299,1.9025087356567385,-0.0479941219091415,1.0,1.0,0.0,116.10958099365234,105.0,38248.0859375,0.0,1273.1385498046875,1.0,281.2423400878906,283.70135498046875,296.6397399902344,299.12725830078125,293.1499938964844,293.1499938964844,280.95001220703125,31201.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529981732368469,1.0,0.0,0.0,3.723833560943604,3.7238574028015137,9.252813129023708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.52978515625,0.0,1580.2442626953125,1895.4371337890625,0.0,2051.4453125,0.9181597828865052,1.0,0.0,3.0,1.0,0.0
18039480,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7533553838729858,0.2414320856332779,0.2201992124319076,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8862953186035156,0.3980239927768707,0.3796205818653106,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9990000128746032,0.6604987382888794,0.4008480608463287,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8346295952796936,0.3306872844696045,0.3161487281322479,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6414473056793213,0.1477502137422561,0.68034428358078,285.06512451171875,284.95001220703125,298.18194580078125,293.6991882324219,297.2503967285156,296.976318359375,285.060791015625,1.0,0.4714667499065399,1.0,0.1500000059604644,0.3879455029964447,1.0,-2.397499322891236,0.4949904978275299,1.9025087356567385,-0.0479941219091415,1.0,1.0,0.0,116.10958099365234,105.0,38248.0859375,0.0,1273.1385498046875,1.0,281.2423400878906,283.70135498046875,296.6397399902344,299.12725830078125,293.1499938964844,293.1499938964844,280.95001220703125,31201.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529981732368469,1.0,0.0,0.0,3.723833560943604,3.7238574028015137,9.252813129023708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.52978515625,0.0,1580.2442626953125,1895.4371337890625,0.0,2051.4453125,0.9181597828865052,1.0,0.0,3.0,1.0,0.0
18039540,296.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.752081036567688,0.0,0.217745304107666,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85711669921875,0.8850182890892029,0.0,0.3757769465446472,296.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.9990000128746032,0.0,0.3984659314155578,296.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.8335180282592773,0.0,0.3129300773143768,296.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.639604926109314,0.0,0.6702588200569153,284.8570556640625,294.1499938964844,298.1499938964844,293.6734619140625,297.2419128417969,296.974609375,284.85858154296875,0.0,0.0,1.0,0.1500000059604644,0.3855859339237213,1.0,-2.371089696884156,0.4921870827674866,1.8789026737213133,-0.0450431630015373,0.0,0.0,0.0,114.35198974609376,60.0,38648.453125,0.0,1234.91259765625,0.0,280.9576416015625,283.4957275390625,296.7040405273437,299.2922058105469,293.1499938964844,293.1499938964844,278.1499938964844,39464.546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.635644435882568,3.635668992996216,8.819746426524944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1543.076171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.752081036567688,0.0,0.217745304107666,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85711669921875,0.8850182890892029,0.0,0.3757769465446472,296.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.9990000128746032,0.0,0.3984659314155578,296.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.8335180282592773,0.0,0.3129300773143768,296.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.639604926109314,0.0,0.6702588200569153,284.8570556640625,294.1499938964844,298.1499938964844,293.6734619140625,297.2419128417969,296.974609375,284.85858154296875,0.0,0.0,1.0,0.1500000059604644,0.3855859339237213,1.0,-2.371089696884156,0.4921870827674866,1.8789026737213133,-0.0450431630015373,0.0,0.0,0.0,114.35198974609376,60.0,38648.453125,0.0,1234.91259765625,0.0,280.9576416015625,283.4957275390625,296.7040405273437,299.2922058105469,293.1499938964844,293.1499938964844,278.1499938964844,39464.546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.635644435882568,3.635668992996216,8.819746426524944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1543.076171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.4073345959186554,0.0,0.0014782370999455,297.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.4073345959186554,0.0,0.0015566634247079,297.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.4073345959186554,0.0,0.0011497477535158,297.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.4073345959186554,0.0,0.0015566614456474,297.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,0.0073840199038386,284.8670959472656,294.1499938964844,298.132080078125,293.6630554199219,297.2157897949219,297.0617980957031,283.9421081542969,0.0,0.0,0.8022907972335815,0.1500000059604644,0.507061243057251,1.0,-0.0175135303288698,0.001704744528979,0.0158087853342294,-0.0376944318413734,0.0,0.0,0.0,-0.1021308228373527,60.0,2143.02197265625,0.0,-1.6919913832680322e-05,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,5.975889507681131e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.157718531099363e-11,3.157830594235911e-11,5.4034819126307884e-17,8.295006903580311e-10,8.29499913201914e-10,8.124047580628868e-16,0.0,0.0,-0.0,0.0,0.0,4.361867092623546e-19,9.226969776818734e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,0.0008599539287388,297.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.00142908107955,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,0.0017136598471552,297.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,0.0012043208116665,297.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,0.0028078211471438,284.843505859375,294.1499938964844,298.110595703125,293.6541748046875,297.33551025390625,297.23748779296875,283.4256591796875,0.0,0.0,0.6000000238418579,0.1500000059604644,0.6313515901565552,1.0,-0.0096212364733219,0.0010441875783726,0.0085770487785339,-0.0344746261835098,0.0,0.0,0.0,-0.0568469762802124,60.0,1028.4385986328125,0.0,-6.308892352535622e-06,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8656779710008173e-22,3.375666827459849e-22,4.0558647422833488e-25,2.8883420250823026e-18,2.8859016354801176e-18,2.4403219494733378e-21,0.0,0.0,-0.0,0.0,0.0,2.012433199001665e-37,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
