time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039780,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,9.954251436283812e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,0.0001054196254699,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.0,0.0,7.861167978262529e-05,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,0.0001051636063493,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.0,0.0,0.0004955373005941,284.8381042480469,294.1499938964844,298.05914306640625,293.6415405273437,297.3656921386719,297.5909118652344,283.157958984375,0.0,0.0,0.2000000029802322,0.1500000059604644,0.8771172165870667,1.0,-0.0010605298448354,0.0006689299480058,0.0003915999259334,-0.0295220147818326,0.0,0.0,0.0,-0.0105258002877235,60.0,211.78749084472656,0.0,-7.679569336005444e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.625998446544701e-31,-2.0081056981679103e-31,-1.0350713238157131e-31,-3.271763673092008e-21,-1.700767551888379e-21,-1.5709961212036286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,9.954251436283812e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,0.0001054196254699,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.0,0.0,7.861167978262529e-05,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,0.0001051636063493,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.0,0.0,0.0004955373005941,284.8381042480469,294.1499938964844,298.05914306640625,293.6415405273437,297.3656921386719,297.5909118652344,283.157958984375,0.0,0.0,0.2000000029802322,0.1500000059604644,0.8771172165870667,1.0,-0.0010605298448354,0.0006689299480058,0.0003915999259334,-0.0295220147818326,0.0,0.0,0.0,-0.0105258002877235,60.0,211.78749084472656,0.0,-7.679569336005444e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.625998446544701e-31,-2.0081056981679103e-31,-1.0350713238157131e-31,-3.271763673092008e-21,-1.700767551888379e-21,-1.5709961212036286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.786176815396176e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,0.000103049664176,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,7.610684406245127e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,0.0001030512721627,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.0,0.0,0.000488847028464,284.8366394042969,294.1499938964844,298.0292053222656,293.63751220703125,297.3720092773437,297.69012451171875,283.1528625488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010428779060021,0.0006117490120232,0.0004311289521865,-0.0269392058253288,0.0,0.0,0.0,-0.0099959140643477,60.0,101.9468994140625,0.0,-7.415112435182891e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1838901420751158e-35,2.6516586900376887e-35,1.4301543251613602e-35,-3.365170256876753e-21,-1.6820861139623949e-21,-1.683084041940162e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338317871094,0.0,0.0,9.6974938060157e-05,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,0.0001021198986563,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,7.542531238868833e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,0.0001021197385853,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.0,0.0,0.000484405492898,284.8350830078125,294.1499938964844,297.99658203125,293.6349182128906,297.3779296875,297.7539367675781,283.1762084960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010334248654544,0.0005492076161317,0.0004842172202188,-0.0240901838988065,0.0,0.0,0.0,-0.0094663174822926,60.0,57.50039291381836,0.0,-7.28136342331709e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3644955472999604e-21,-1.6822208135396837e-21,-1.6822747337602769e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,9.528630471322684e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,0.0001003419092739,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,7.411238766508177e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,0.0001003416473395,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,0.0004759698640555,284.8317565917969,294.1499938964844,297.9237670898437,293.6336364746094,297.38848876953125,297.8179016113281,283.2472839355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010154268238693,0.0004309151845518,0.0005845116102136,-0.0186990555375814,0.0,0.0,0.0,-0.0084640253335237,60.0,30.495450973510746,0.0,-7.029963455806866e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364455763466789e-21,-1.6822286895269613e-21,-1.6822270739398272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,9.528630471322684e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,0.0001003419092739,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,7.411238766508177e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,0.0001003416473395,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,0.0004759698640555,284.8317565917969,294.1499938964844,297.9237670898437,293.6336364746094,297.38848876953125,297.8179016113281,283.2472839355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010154268238693,0.0004309151845518,0.0005845116102136,-0.0186990555375814,0.0,0.0,0.0,-0.0084640253335237,60.0,30.495450973510746,0.0,-7.029963455806866e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364455763466789e-21,-1.6822286895269613e-21,-1.6822270739398272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.0,0.0,9.44166604313068e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,9.94261063169688e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,7.343597098952159e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,9.94258516584523e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,0.0004716259427368,284.82818603515625,294.1499938964844,297.841552734375,293.6370544433594,297.39727783203125,297.833740234375,283.3234558105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061536449939,0.0003700019151438,0.0006361517007462,-0.0159223079681396,0.0,0.0,0.0,-0.0079478807747364,60.0,25.63724136352539,0.0,-6.902201477032578e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456773208747e-21,-1.6822283866043737e-21,-1.6822283866043737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.0,0.0,9.44166604313068e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,9.94261063169688e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,7.343597098952159e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,9.94258516584523e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,0.0004716259427368,284.82818603515625,294.1499938964844,297.841552734375,293.6370544433594,297.39727783203125,297.833740234375,283.3234558105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061536449939,0.0003700019151438,0.0006361517007462,-0.0159223079681396,0.0,0.0,0.0,-0.0079478807747364,60.0,25.63724136352539,0.0,-6.902201477032578e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456773208747e-21,-1.6822283866043737e-21,-1.6822283866043737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,9.532944386592136e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279724121094,0.0,0.0,0.0001003873112495,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82672119140625,0.0,0.0,7.414590800181031e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,0.0001003870565909,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.0,0.0,0.0004761855234391,284.82427978515625,294.1499938964844,297.7509155273437,293.6444396972656,297.4043273925781,297.8222045898437,283.3969116210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010158721124753,0.0004339104634709,0.0005819616490043,-0.0188355967402458,0.0,0.0,0.0,-0.0084893526509404,60.0,24.40475273132324,0.0,-7.036275917471357e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822283866043737e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,9.532944386592136e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279724121094,0.0,0.0,0.0001003873112495,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82672119140625,0.0,0.0,7.414590800181031e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,0.0001003870565909,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.0,0.0,0.0004761855234391,284.82427978515625,294.1499938964844,297.7509155273437,293.6444396972656,297.4043273925781,297.8222045898437,283.3969116210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010158721124753,0.0004339104634709,0.0005819616490043,-0.0188355967402458,0.0,0.0,0.0,-0.0084893526509404,60.0,24.40475273132324,0.0,-7.036275917471357e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822283866043737e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232116699219,0.0,0.0,9.882432641461492e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,0.000104067607026,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,7.686416938668117e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,0.0001040673523675,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81787109375,0.0,0.0,0.000493643048685,284.8200378417969,294.1499938964844,297.6526794433594,293.6551513671875,297.4096374511719,297.77593994140625,283.4670104980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010531048756092,0.0006786392768844,0.0003744655987247,-0.0299866069108247,0.0,0.0,0.0,-0.0105629283934831,60.0,24.075164794921875,0.0,-7.56161853132653e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232116699219,0.0,0.0,9.882432641461492e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,0.000104067607026,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,7.686416938668117e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,0.0001040673523675,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81787109375,0.0,0.0,0.000493643048685,284.8200378417969,294.1499938964844,297.6526794433594,293.6551513671875,297.4096374511719,297.77593994140625,283.4670104980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010531048756092,0.0006786392768844,0.0003744655987247,-0.0299866069108247,0.0,0.0,0.0,-0.0105629283934831,60.0,24.075164794921875,0.0,-7.56161853132653e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.0,0.0,0.0001016066526062,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.0,0.0,0.0001069975478458,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,7.902822108007967e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,0.0001069972859113,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,0.0005075412336736,284.8177185058594,294.1499938964844,297.6010131835937,293.6615295410156,297.4115600585937,297.7332763671875,283.500732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010827495716512,0.0008734707953408,0.0002092788054142,-0.0388563945889472,0.0,0.0,0.0,-0.0122137451544404,60.0,24.11629104614257,0.0,-7.993379824711155e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,0.0001047333644237,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,0.0001102901442209,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203125,0.0,0.0,8.146012260112911e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,0.0001102898750104,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,0.0005231596878729,284.8152770996094,294.1499938964844,297.5477600097656,293.6684875488281,297.4130859375,297.6798400878906,283.53375244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011160648427903,0.0010924106463789,2.3654274627915584e-05,-0.0488128699362278,0.0,0.0,0.0,-0.0140688456594944,60.0,24.24170684814453,0.0,-8.492887815236828e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,0.0001100039880839,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,0.0001158403974841,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,8.555952808819711e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,0.0001158401209977,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108825683594,0.0,0.0,0.0005494873621501,284.8100280761719,294.1499938964844,297.4370422363281,293.6838073730469,297.4144592285156,297.5513610839844,283.59747314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011722400086,0.0014614412793889,-0.0002892013289965,-0.0655611827969551,0.0,0.0,0.0,-0.0171957910060882,60.0,24.59002685546875,0.0,-9.369152564886465e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,0.0001100039880839,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,0.0001158403974841,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,8.555952808819711e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,0.0001158401209977,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108825683594,0.0,0.0,0.0005494873621501,284.8100280761719,294.1499938964844,297.4370422363281,293.6838073730469,297.4144592285156,297.5513610839844,283.59747314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011722400086,0.0014614412793889,-0.0002892013289965,-0.0655611827969551,0.0,0.0,0.0,-0.0171957910060882,60.0,24.59002685546875,0.0,-9.369152564886465e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,0.0001078876593965,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,0.0001136117716669,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,8.391346636926755e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,0.0001136115024564,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,0.0005389160360209,284.8044738769531,294.1499938964844,297.3214416503906,293.70050048828125,297.41357421875,297.4273376464844,283.658203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011497128289192,0.001313247368671,-0.0001635346270631,-0.0588411502540111,0.0,0.0,0.0,-0.0159402415156364,60.0,24.468978881835938,0.0,-9.012080681713996e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,0.0001078876593965,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,0.0001136117716669,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,8.391346636926755e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,0.0001136115024564,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,0.0005389160360209,284.8044738769531,294.1499938964844,297.3214416503906,293.70050048828125,297.41357421875,297.4273376464844,283.658203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011497128289192,0.001313247368671,-0.0001635346270631,-0.0588411502540111,0.0,0.0,0.0,-0.0159402415156364,60.0,24.468978881835938,0.0,-9.012080681713996e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0001006044985842,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,0.0001059421847457,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,7.824871863704175e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,0.0001059419373632,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0005025356076657,284.7990417480469,294.1499938964844,297.2017822265625,293.718017578125,297.4105834960937,297.3311767578125,283.7160949707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010721032740548,0.0008032438345253,0.0002688594104256,-0.0356601774692535,0.0,0.0,0.0,-0.0116189057007431,60.0,23.44160270690918,0.0,-7.836363380420154e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0001006044985842,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,0.0001059421847457,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,7.824871863704175e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,0.0001059419373632,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0005025356076657,284.7990417480469,294.1499938964844,297.2017822265625,293.718017578125,297.4105834960937,297.3311767578125,283.7160949707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010721032740548,0.0008032438345253,0.0002688594104256,-0.0356601774692535,0.0,0.0,0.0,-0.0116189057007431,60.0,23.44160270690918,0.0,-7.836363380420154e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.52218979364261e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,0.0001002739954856,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,7.406220538541675e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.0001002737626549,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.0,0.0,0.0004756487032864,284.7937927246094,294.1499938964844,297.0790405273437,293.73583984375,297.405517578125,297.2634582519531,283.77105712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001014728215523,0.0004262987931724,0.0005884293932467,-0.0184886250644922,0.0,0.0,0.0,-0.0084249293431639,60.0,22.149490356445312,0.0,-7.02023754683978e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.52218979364261e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,0.0001002739954856,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,7.406220538541675e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.0001002737626549,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.0,0.0,0.0004756487032864,284.7937927246094,294.1499938964844,297.0790405273437,293.73583984375,297.405517578125,297.2634582519531,283.77105712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001014728215523,0.0004262987931724,0.0005884293932467,-0.0184886250644922,0.0,0.0,0.0,-0.0084249293431639,60.0,22.149490356445312,0.0,-7.02023754683978e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,9.45581414271146e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041076660156,0.0,0.0,9.957500878954306e-05,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,7.354593253694475e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.803955078125,0.0,0.0,9.957478323485702e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,0.0004723331076093,284.7912292480469,294.1499938964844,297.0167541503906,293.74468994140625,297.40216064453125,297.2331848144531,283.7974853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010076505132019,0.0003798105171881,0.0006278399960137,-0.0163694582879543,0.0,0.0,0.0,-0.0080310115590691,60.0,21.67696762084961,0.0,-6.92269495061737e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,9.518150181975216e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,0.0001002314456854,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,7.403077324852347e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,0.0001002312201308,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,0.0004754469555336,284.7886047363281,294.1499938964844,296.9540405273437,293.7534484863281,297.3983764648437,297.19854736328125,283.8233947753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001014279667288,0.0004234572406858,0.0005908224848099,-0.0183591172099113,0.0,0.0,0.0,-0.008400771766901,60.0,21.355342864990234,0.0,-7.014257619175623e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,0.0001003740253509,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,0.0001056994515238,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,7.806943176547065e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,0.0001056992186931,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,0.0005013844929635,284.7831420898437,294.1499938964844,296.82769775390625,293.7704467773437,297.3888244628906,297.0786437988281,283.8734436035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010695963865146,0.0007870640838518,0.0002825323608703,-0.0349236875772476,0.0,0.0,0.0,-0.0114815877750515,60.0,21.31253433227539,0.0,-7.800416312875313e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,0.0001003740253509,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,0.0001056994515238,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,7.806943176547065e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,0.0001056992186931,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,0.0005013844929635,284.7831420898437,294.1499938964844,296.82769775390625,293.7704467773437,297.3888244628906,297.0786437988281,283.8734436035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010695963865146,0.0007870640838518,0.0002825323608703,-0.0349236875772476,0.0,0.0,0.0,-0.0114815877750515,60.0,21.31253433227539,0.0,-7.800416312875313e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,0.0001061305520124,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,0.0001117613792303,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,8.254675776697695e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,0.0001117611391237,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,0.0005301393684931,284.7772827148437,294.1499938964844,296.7008972167969,293.7864685058594,297.3764953613281,296.8984069824219,283.9212951660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011309524998068,0.0011901444522663,-5.919199975323863e-05,-0.0532529652118682,0.0,0.0,0.0,-0.0148970354348421,60.0,21.77194595336914,0.0,-8.720759581137828e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,0.0001061305520124,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,0.0001117613792303,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,8.254675776697695e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,0.0001117611391237,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,0.0005301393684931,284.7772827148437,294.1499938964844,296.7008972167969,293.7864685058594,297.3764953613281,296.8984069824219,283.9212951660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011309524998068,0.0011901444522663,-5.919199975323863e-05,-0.0532529652118682,0.0,0.0,0.0,-0.0148970354348421,60.0,21.77194595336914,0.0,-8.720759581137828e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,0.0001050704304361,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,0.0001106449999497,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882385253906,0.0,0.0,8.1722202594392e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892150878906,0.0,0.0,0.0001106447598431,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,0.0005248439265415,284.77117919921875,294.1499938964844,296.57452392578125,293.8011779785156,297.3614501953125,296.7343444824219,283.966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011196763953194,0.0011159005807712,3.775839104491752e-06,-0.0498802661895751,0.0,0.0,0.0,-0.0142680658027529,60.0,21.84418678283692,0.0,-8.54737578492859e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,0.0001050704304361,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,0.0001106449999497,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882385253906,0.0,0.0,8.1722202594392e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892150878906,0.0,0.0,0.0001106447598431,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,0.0005248439265415,284.77117919921875,294.1499938964844,296.57452392578125,293.8011779785156,297.3614501953125,296.7343444824219,283.966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011196763953194,0.0011159005807712,3.775839104491752e-06,-0.0498802661895751,0.0,0.0,0.0,-0.0142680658027529,60.0,21.84418678283692,0.0,-8.54737578492859e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,9.876603871816768e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,0.0001040061251842,299.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839050292969,0.0,0.0,7.68187310313806e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,0.0001040058996295,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,0.0004933525342494,284.76531982421875,294.1499938964844,296.4494934082031,293.8143005371094,297.3450622558594,296.6207580566406,284.0102233886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010524941608309,0.0006744251586496,0.0003780689730774,-0.0297946445643901,0.0,0.0,0.0,-0.0105273760855197,60.0,21.086658477783203,0.0,-7.552408476385608e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,9.876603871816768e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,0.0001040061251842,299.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839050292969,0.0,0.0,7.68187310313806e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,0.0001040058996295,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,0.0004933525342494,284.76531982421875,294.1499938964844,296.4494934082031,293.8143005371094,297.3450622558594,296.6207580566406,284.0102233886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010524941608309,0.0006744251586496,0.0003780689730774,-0.0297946445643901,0.0,0.0,0.0,-0.0105273760855197,60.0,21.086658477783203,0.0,-7.552408476385608e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,9.605879313312472e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78289794921875,0.0,0.0,0.0001011552376439,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,7.471307617379352e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,0.0001011550193652,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,0.0004798294394277,284.7625427246094,294.1499938964844,296.38775634765625,293.8201904296875,297.3364562988281,296.58282470703125,284.0311279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001023641671054,0.0004848380340263,0.0005388036952354,-0.0211567841470241,0.0,0.0,0.0,-0.0089209675788879,60.0,20.545387268066406,0.0,-7.144036828776734e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77935791015625,0.0,0.0,9.46808504522778e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,9.970417886506766e-05,299.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,7.36413276172243e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,9.970396786229684e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,0.0004729463835246,284.7597961425781,294.1499938964844,296.3266906738281,293.8255920410156,297.3276062011719,296.5495300292969,284.0516052246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010089472634717,0.0003883377357851,0.0006206094985827,-0.0167581904679536,0.0,0.0,0.0,-0.0081032598391175,60.0,20.06617927551269,0.0,-6.94053596816957e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.0,0.0,9.607728861737996e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,0.0001011747008305,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.0,0.0,7.472744619008154e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,0.0001011744898278,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,0.000479921902297,284.7542724609375,294.1499938964844,296.2069702148437,293.8348999023437,297.3085327148437,296.47247314453125,284.0912475585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010238124523311,0.0004861156339757,0.0005376968183554,-0.021215034648776,0.0,0.0,0.0,-0.0089316740632057,60.0,19.571592330932617,0.0,-7.146753944198282e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.0,0.0,9.607728861737996e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,0.0001011747008305,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.0,0.0,7.472744619008154e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,0.0001011744898278,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,0.000479921902297,284.7542724609375,294.1499938964844,296.2069702148437,293.8348999023437,297.3085327148437,296.47247314453125,284.0912475585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010238124523311,0.0004861156339757,0.0005376968183554,-0.021215034648776,0.0,0.0,0.0,-0.0089316740632057,60.0,19.571592330932617,0.0,-7.146753944198282e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,0.0001022517753881,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,0.000107676765765,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,7.952985470183194e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,0.0001076765402103,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,0.0005107644828967,284.7485046386719,294.1499938964844,296.0912780761719,293.842041015625,297.2865600585937,296.3299865722656,284.12908935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010895924642682,0.0009184784721583,0.000171113963006,-0.0409041866660118,0.0,0.0,0.0,-0.0125950705260038,60.0,19.834943771362305,0.0,-8.094826853266569e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,0.0001022517753881,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,0.000107676765765,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,7.952985470183194e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,0.0001076765402103,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,0.0005107644828967,284.7485046386719,294.1499938964844,296.0912780761719,293.842041015625,297.2865600585937,296.3299865722656,284.12908935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010895924642682,0.0009184784721583,0.000171113963006,-0.0409041866660118,0.0,0.0,0.0,-0.0125950705260038,60.0,19.834943771362305,0.0,-8.094826853266569e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
