time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042060,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,0.000109116306703,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,0.0001149054878624,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,8.486897422699258e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,0.0001149052550317,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.0,0.0,0.0005450540338642,284.7423400878906,294.1499938964844,295.9804382324219,293.846923828125,297.2610778808594,296.14385986328125,284.1652526855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001162746339105,0.0013991210144013,-0.0002363746025366,-0.0627362206578254,0.0,0.0,0.0,-0.0166676901280879,60.0,20.52767944335937,0.0,-9.21814731213999e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,0.000109116306703,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,0.0001149054878624,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,8.486897422699258e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,0.0001149052550317,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.0,0.0,0.0005450540338642,284.7423400878906,294.1499938964844,295.9804382324219,293.846923828125,297.2610778808594,296.14385986328125,284.1652526855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001162746339105,0.0013991210144013,-0.0002363746025366,-0.0627362206578254,0.0,0.0,0.0,-0.0166676901280879,60.0,20.52767944335937,0.0,-9.21814731213999e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,0.0001103389222407,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628479003906,0.0,0.0,0.0001161929612862,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.0,0.0,8.581989823142067e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0001161927284556,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.0,0.0,0.0005511612980626,284.7359924316406,294.1499938964844,295.8753967285156,293.8494873046875,297.2330322265625,295.99053955078125,284.19989013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011757903266698,0.0014847079291939,-0.0003089176025241,-0.066615454852581,0.0,0.0,0.0,-0.0173929836601018,60.0,20.918859481811523,0.0,-9.425843217059082e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,0.0001103389222407,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628479003906,0.0,0.0,0.0001161929612862,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.0,0.0,8.581989823142067e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0001161927284556,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.0,0.0,0.0005511612980626,284.7359924316406,294.1499938964844,295.8753967285156,293.8494873046875,297.2330322265625,295.99053955078125,284.19989013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011757903266698,0.0014847079291939,-0.0003089176025241,-0.066615454852581,0.0,0.0,0.0,-0.0173929836601018,60.0,20.918859481811523,0.0,-9.425843217059082e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,0.0001077272681868,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,0.0001134427293436,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594909667969,0.0,0.0,8.378858183277771e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,0.0001134425037889,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.0,0.0,0.0005381156806834,284.73291015625,294.1499938964844,295.8253479003906,293.849853515625,297.21875,295.9319763183594,284.2166442871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011479703243821,0.0013018461177125,-0.0001538757787784,-0.0583238191902637,0.0,0.0,0.0,-0.0158436000347137,60.0,20.79619789123535,0.0,-8.984898869357495e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568359375,0.0,0.0,0.0001047030527843,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.0,0.0,0.0001102580645238,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,8.143638842739165e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,0.000110257846245,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,0.0005230092210695,284.7299194335937,294.1499938964844,295.77703857421875,293.8496398925781,297.2044982910156,295.8837890625,284.2330322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011157525004819,0.0010900866473093,2.566582588769961e-05,-0.0487072169780731,0.0,0.0,0.0,-0.0140493614599108,60.0,20.484355926513672,0.0,-8.487500480214295e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,9.907734784064814e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,0.0001043338779709,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,7.706080214120448e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75372314453125,0.0,0.0,0.0001043336742441,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0004949079593643,284.7242126464844,294.1499938964844,295.68621826171875,293.84735107421875,297.17626953125,295.8088073730469,284.2647705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010557962814345,0.0006961413309909,0.0003596549213398,-0.0307836830615997,0.0,0.0,0.0,-0.0107113663107156,60.0,19.627349853515625,0.0,-7.599910389899378e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,9.907734784064814e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,0.0001043338779709,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,7.706080214120448e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75372314453125,0.0,0.0,0.0001043336742441,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0004949079593643,284.7242126464844,294.1499938964844,295.68621826171875,293.84735107421875,297.17626953125,295.8088073730469,284.2647705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010557962814345,0.0006961413309909,0.0003596549213398,-0.0307836830615997,0.0,0.0,0.0,-0.0107113663107156,60.0,19.627349853515625,0.0,-7.599910389899378e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,9.576469892635942e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,0.0001008454710245,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486877441406,0.0,0.0,7.44842691347003e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,0.0001008452745736,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,0.0004783607728313,284.71881103515625,294.1499938964844,295.6038818359375,293.8425598144531,297.148193359375,295.752197265625,284.2953491210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010204854188486,0.0004641572886612,0.0005563281010836,-0.0202142316848039,0.0,0.0,0.0,-0.0087456908077001,60.0,18.84140586853028,0.0,-7.100178578411942e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,9.576469892635942e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,0.0001008454710245,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486877441406,0.0,0.0,7.44842691347003e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,0.0001008452745736,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,0.0004783607728313,284.71881103515625,294.1499938964844,295.6038818359375,293.8425598144531,297.148193359375,295.752197265625,284.2953491210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010204854188486,0.0004641572886612,0.0005563281010836,-0.0202142316848039,0.0,0.0,0.0,-0.0087456908077001,60.0,18.84140586853028,0.0,-7.100178578411942e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,9.451249206904322e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,9.952682739822194e-05,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,7.351031672442332e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.0,0.0,9.952663822332396e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.0,0.0,0.000472105864901,284.7135925292969,294.1499938964844,295.5308532714844,293.8352966308594,297.1197509765625,295.7042236328125,284.3246154785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010071374708786,0.0003764596185646,0.0006306779105216,-0.0162167008966207,0.0,0.0,0.0,-0.0080026034265756,60.0,18.34156990051269,0.0,-6.915690420328249e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,9.451249206904322e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,9.952682739822194e-05,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,7.351031672442332e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.0,0.0,9.952663822332396e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.0,0.0,0.000472105864901,284.7135925292969,294.1499938964844,295.5308532714844,293.8352966308594,297.1197509765625,295.7042236328125,284.3246154785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010071374708786,0.0003764596185646,0.0006306779105216,-0.0162167008966207,0.0,0.0,0.0,-0.0080026034265756,60.0,18.34156990051269,0.0,-6.915690420328249e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,9.474078979110344e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,9.976722503779456e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,7.368787191808224e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,9.97670358628966e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,0.0004732462693937,284.7084350585937,294.1499938964844,295.46807861328125,293.82550048828125,297.0907287597656,295.6529846191406,284.35284423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095644975081,0.0003924367483705,0.0006171277491375,-0.0169450547546148,0.0,0.0,0.0,-0.0081379581242799,60.0,18.07343292236328,0.0,-6.949120745503023e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,9.474078979110344e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,9.976722503779456e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,7.368787191808224e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,9.97670358628966e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,0.0004732462693937,284.7084350585937,294.1499938964844,295.46807861328125,293.82550048828125,297.0907287597656,295.6529846191406,284.35284423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095644975081,0.0003924367483705,0.0006171277491375,-0.0169450547546148,0.0,0.0,0.0,-0.0081379581242799,60.0,18.07343292236328,0.0,-6.949120745503023e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73828125,0.0,0.0,9.508316725259648e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.0,0.0,0.0001001277632894,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386169433594,0.0,0.0,7.395416469080374e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0,0.0001001275741145,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,0.0004749565268866,284.70587158203125,294.1499938964844,295.4407958984375,293.81964111328125,297.075927734375,295.6245422363281,284.3665466308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010132114402949,0.0004164072743151,0.0005968041950836,-0.0180377513170242,0.0,0.0,0.0,-0.0083410600200295,60.0,18.008827209472656,0.0,-6.99942717119484e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362670898437,0.0,0.0,9.548248635837808e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,0.0001005482627078,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,7.426473894156516e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,0.0001005480735329,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,0.0004769511870108,284.7033386230469,294.1499938964844,295.4164123535156,293.8131408691406,297.0610046386719,295.5948181152344,284.3799743652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010174658382311,0.0004443652578629,0.0005731006385758,-0.0193121340125799,0.0,0.0,0.0,-0.0085779512301087,60.0,17.96614646911621,0.0,-7.058331163989352e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322998046875,0.0,0.0,9.617552859708668e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73358154296875,0.0,0.0,0.0001012780630844,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326354980469,0.0,0.0,7.480377098545432e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334899902344,0.0,0.0,0.0001012778811855,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283020019531,0.0,0.0,0.0004804131167475,284.6982727050781,294.1499938964844,295.3767395019531,293.798095703125,297.0307922363281,295.5353088378906,284.4060974121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010248516919091,0.000492887047585,0.0005319645861163,-0.0215236321091651,0.0,0.0,0.0,-0.0089890928938984,60.0,17.905397415161133,0.0,-7.161145987311103e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322998046875,0.0,0.0,9.617552859708668e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73358154296875,0.0,0.0,0.0001012780630844,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326354980469,0.0,0.0,7.480377098545432e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334899902344,0.0,0.0,0.0001012778811855,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283020019531,0.0,0.0,0.0004804131167475,284.6982727050781,294.1499938964844,295.3767395019531,293.798095703125,297.0307922363281,295.5353088378906,284.4060974121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010248516919091,0.000492887047585,0.0005319645861163,-0.0215236321091651,0.0,0.0,0.0,-0.0089890928938984,60.0,17.905397415161133,0.0,-7.161145987311103e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283630371094,0.0,0.0,9.645565296523272e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,0.000101573044958,299.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,7.502164226025343e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,0.0001015728630591,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72442626953125,0.0,0.0,0.0004818124289158,284.6932678222656,294.1499938964844,295.3500061035156,293.7802734375,297.0004577636719,295.481689453125,284.4313659667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010278362315148,0.0005124937160871,0.0005153424572199,-0.0224171672016382,0.0,0.0,0.0,-0.0091552278026938,60.0,17.82802391052246,0.0,-7.20290174172078e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283630371094,0.0,0.0,9.645565296523272e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,0.000101573044958,299.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,7.502164226025343e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,0.0001015728630591,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72442626953125,0.0,0.0,0.0004818124289158,284.6932678222656,294.1499938964844,295.3500061035156,293.7802734375,297.0004577636719,295.481689453125,284.4313659667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010278362315148,0.0005124937160871,0.0005153424572199,-0.0224171672016382,0.0,0.0,0.0,-0.0091552278026938,60.0,17.82802391052246,0.0,-7.20290174172078e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,9.639396012062208e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,0.0001015080706565,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7248229980469,0.0,0.0,7.497365004383028e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.0,0.0,0.0001015078960335,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,0.0004815043357666,284.6883850097656,294.1499938964844,295.3302917480469,293.7613220214844,296.97027587890625,295.4374694824219,284.45574951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010271789506077,0.0005081645213067,0.0005190143710933,-0.0222198739647865,0.0,0.0,0.0,-0.009118553251028,60.0,17.705211639404297,0.0,-7.19367108104052e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,9.639396012062208e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,0.0001015080706565,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7248229980469,0.0,0.0,7.497365004383028e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.0,0.0,0.0001015078960335,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,0.0004815043357666,284.6883850097656,294.1499938964844,295.3302917480469,293.7613220214844,296.97027587890625,295.4374694824219,284.45574951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010271789506077,0.0005081645213067,0.0005190143710933,-0.0222198739647865,0.0,0.0,0.0,-0.009118553251028,60.0,17.705211639404297,0.0,-7.19367108104052e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,9.627503459341824e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218933105469,0.0,0.0,0.0001013828295981,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209777832031,0.0,0.0,7.488114351872355e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217712402344,0.0,0.0,0.0001013826476992,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168273925781,0.0,0.0,0.0004809102974832,284.68359375,294.1499938964844,295.3111267089844,293.7428894042969,296.9403991699219,295.40185546875,284.47918701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010259092086926,0.0004998269723728,0.0005260822363197,-0.0218399092555046,0.0,0.0,0.0,-0.0090479031205177,60.0,17.563121795654297,-0.0,-7.175911775902932e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,9.627503459341824e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218933105469,0.0,0.0,0.0001013828295981,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209777832031,0.0,0.0,7.488114351872355e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217712402344,0.0,0.0,0.0001013826476992,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168273925781,0.0,0.0,0.0004809102974832,284.68359375,294.1499938964844,295.3111267089844,293.7428894042969,296.9403991699219,295.40185546875,284.47918701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010259092086926,0.0004998269723728,0.0005260822363197,-0.0218399092555046,0.0,0.0,0.0,-0.0090479031205177,60.0,17.563121795654297,-0.0,-7.175911775902932e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.0,0.0,9.620294440537692e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200012207031,0.0,0.0,0.0001013069122564,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191162109375,0.0,0.0,7.482507498934865e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71990966796875,0.0,0.0,0.0001013067376334,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0004805502248927,284.6812744140625,294.1499938964844,295.3017578125,293.7338562011719,296.925537109375,295.3862609863281,284.4906616210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010251400526612,0.0004947743145748,0.0005303656798787,-0.021609641611576,0.0,0.0,0.0,-0.0090050902217626,60.0,17.490020751953125,-0.0,-7.16515984322541e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169189453125,0.0,0.0,9.612066787667572e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,0.0001012202701531,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172241210937,0.0,0.0,7.476107566617429e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,0.0001012200955301,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.713134765625,0.0,0.0,0.0004801392788067,284.678955078125,294.1499938964844,295.2925109863281,293.7249450683594,296.9107360839844,295.371826171875,284.5019226074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001024262746796,0.0004890084383077,0.0005352543666958,-0.0213468633592128,0.0,0.0,0.0,-0.008956235833466,60.0,17.416501998901367,-0.0,-7.15289942831987e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132263183594,0.0,0.0,9.593378490535542e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,0.0001010234554996,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,7.461570930900052e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,0.0001010232808766,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,0.0004792057734448,284.6744079589844,294.1499938964844,295.2743530273437,293.7074890136719,296.88134765625,295.3455505371094,284.52392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010222705313935,0.0004759123257827,0.000546358176507,-0.0207499992102384,0.0,0.0,0.0,-0.0088452734053134,60.0,17.269269943237305,-0.0,-7.125092338355898e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132263183594,0.0,0.0,9.593378490535542e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,0.0001010234554996,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,7.461570930900052e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,0.0001010232808766,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,0.0004792057734448,284.6744079589844,294.1499938964844,295.2743530273437,293.7074890136719,296.88134765625,295.3455505371094,284.52392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010222705313935,0.0004759123257827,0.000546358176507,-0.0207499992102384,0.0,0.0,0.0,-0.0088452734053134,60.0,17.269269943237305,-0.0,-7.125092338355898e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.0,0.0,9.572220733389258e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,0.0001008006511256,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099609375,0.0,0.0,7.445114897564054e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,0.0001008004837785,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059326171875,0.0,0.0,0.0004781489842571,284.66998291015625,294.1499938964844,295.25665283203125,293.6904602050781,296.85223388671875,295.3223571777344,284.5452575683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010200146352872,0.000461088027805,0.0005589265492744,-0.0200743451714515,0.0,0.0,0.0,-0.0087196649983525,60.0,17.122739791870117,-0.0,-7.093681375636153e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.0,0.0,9.572220733389258e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,0.0001008006511256,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099609375,0.0,0.0,7.445114897564054e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,0.0001008004837785,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059326171875,0.0,0.0,0.0004781489842571,284.66998291015625,294.1499938964844,295.25665283203125,293.6904602050781,296.85223388671875,295.3223571777344,284.5452575683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010200146352872,0.000461088027805,0.0005589265492744,-0.0200743451714515,0.0,0.0,0.0,-0.0087196649983525,60.0,17.122739791870117,-0.0,-7.093681375636153e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70611572265625,0.0,0.0,9.549498645355924e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.707275390625,0.0,0.0,0.0001005613667075,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,7.42744086892344e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,0.0001005611993605,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,0.0004770139930769,284.66571044921875,294.1499938964844,295.2393798828125,293.6737976074219,296.8233947753906,295.3013610839844,284.5659484863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010175919160246,0.0004451675922609,0.0005724243237636,-0.0193487014621496,0.0,0.0,0.0,-0.0085847694426774,60.0,16.978017807006836,-0.0,-7.060024387328667e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70611572265625,0.0,0.0,9.549498645355924e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.707275390625,0.0,0.0,0.0001005613667075,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,7.42744086892344e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,0.0001005611993605,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,0.0004770139930769,284.66571044921875,294.1499938964844,295.2393798828125,293.6737976074219,296.8233947753906,295.3013610839844,284.5659484863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010175919160246,0.0004451675922609,0.0005724243237636,-0.0193487014621496,0.0,0.0,0.0,-0.0085847694426774,60.0,16.978017807006836,-0.0,-7.060024387328667e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,9.526064968667924e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,0.0001003145953291,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,7.40921386750415e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.000100314427982,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990966796875,0.0,0.0,0.0004758434952236,284.6615295410156,294.1499938964844,295.2224426269531,293.65753173828125,296.7948608398437,295.2820739746094,284.5860595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010150935268029,0.000428749830462,0.0005863437545485,-0.0186003576964139,0.0,0.0,0.0,-0.0084456596523523,60.0,16.836048126220703,-0.0,-7.025400350357813e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,9.526064968667924e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,0.0001003145953291,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,7.40921386750415e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.000100314427982,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990966796875,0.0,0.0,0.0004758434952236,284.6615295410156,294.1499938964844,295.2224426269531,293.65753173828125,296.7948608398437,295.2820739746094,284.5860595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010150935268029,0.000428749830462,0.0005863437545485,-0.0186003576964139,0.0,0.0,0.0,-0.0084456596523523,60.0,16.836048126220703,-0.0,-7.025400350357813e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010192871094,0.0,0.0,9.514347766526043e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021484375,0.0,0.0,0.0001001912023639,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,7.400100002996624e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.0,0.0,0.0001001910350169,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,0.0004752582171931,284.6595153808594,294.1499938964844,295.214111328125,293.6495056152344,296.7807006835937,295.27301025390625,284.59588623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010138446232303,0.0004205404839012,0.0005933041102252,-0.0182261522859334,0.0,0.0,0.0,-0.008376101963222,60.0,16.766620635986328,-0.0,-7.008119240481393e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,9.502818284090608e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70050048828125,0.0,0.0,0.0001000697811832,299.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996459960937,0.0,0.0,7.391132385237142e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,0.0001000696211121,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,0.0004746823105961,284.65753173828125,294.1499938964844,295.2058410644531,293.6415405273437,296.7666320800781,295.26422119140625,284.60552978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010126153938472,0.0004124625702388,0.0006001528236083,-0.0178579315543174,0.0,0.0,0.0,-0.0083076572045683,60.0,16.69829750061035,-0.0,-6.991135848011254e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,9.48043234529905e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972045898437,0.0,0.0,9.98340401565656e-05,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,7.37372029107064e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,9.98338800854981e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69256591796875,0.0,0.0,0.0004735641123261,284.65362548828125,294.1499938964844,295.1895751953125,293.6258850097656,296.7386474609375,295.2471618652344,284.6246032714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010102284140884,0.0003967783704865,0.0006134499562904,-0.0171429701149463,0.0,0.0,0.0,-0.008174761198461,60.0,16.56443977355957,-0.0,-6.958219245234434e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,9.48043234529905e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972045898437,0.0,0.0,9.98340401565656e-05,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,7.37372029107064e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,9.98338800854981e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69256591796875,0.0,0.0,0.0004735641123261,284.65362548828125,294.1499938964844,295.1895751953125,293.6258850097656,296.7386474609375,295.2471618652344,284.6246032714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010102284140884,0.0003967783704865,0.0006134499562904,-0.0171429701149463,0.0,0.0,0.0,-0.008174761198461,60.0,16.56443977355957,-0.0,-6.958219245234434e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
