time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044340,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,9.45977444644086e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,9.961649629985914e-05,299.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,7.357652066275477e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.0,0.0,9.961633622879162e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,0.0004725322651211,284.6498718261719,294.1499938964844,295.17352294921875,293.6104431152344,296.7109375,295.2308959960937,284.64312744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010080258361995,0.0003823046572506,0.0006257211789488,-0.0164831634610891,0.0,0.0,0.0,-0.0080521237105131,60.0,16.436079025268555,-0.0,-6.92791175538332e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,9.45977444644086e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,9.961649629985914e-05,299.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,7.357652066275477e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.0,0.0,9.961633622879162e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,0.0004725322651211,284.6498718261719,294.1499938964844,295.17352294921875,293.6104431152344,296.7109375,295.2308959960937,284.64312744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010080258361995,0.0003823046572506,0.0006257211789488,-0.0164831634610891,0.0,0.0,0.0,-0.0080521237105131,60.0,16.436079025268555,-0.0,-6.92791175538332e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,9.44142884691246e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,9.942329779732972e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69012451171875,0.0,0.0,7.343382458202541e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,9.942314500221984e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864013671875,0.0,0.0,0.0004716159019153,284.646240234375,294.1499938964844,295.15771484375,293.59521484375,296.6835327148437,295.2152404785156,284.6612243652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060697095468,0.0003694500192068,0.00063661969034,-0.0158971492201089,0.0,0.0,0.0,-0.0079432046040892,60.0,16.313980102539062,-0.0,-6.90104968725791e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,9.44142884691246e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,9.942329779732972e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69012451171875,0.0,0.0,7.343382458202541e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,9.942314500221984e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864013671875,0.0,0.0,0.0004716159019153,284.646240234375,294.1499938964844,295.15771484375,293.59521484375,296.6835327148437,295.2152404785156,284.6612243652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060697095468,0.0003694500192068,0.00063661969034,-0.0158971492201089,0.0,0.0,0.0,-0.0079432046040892,60.0,16.313980102539062,-0.0,-6.90104968725791e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,9.425892494618893e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,9.925968333845958e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,7.331297820201144e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,9.925953054334968e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834411621094,0.0,0.0,0.00047083987738,284.64276123046875,294.1499938964844,295.14208984375,293.5802001953125,296.6563720703125,295.20001220703125,284.6788330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044128866866,0.0003585627709981,0.0006458501447923,-0.0154008092358708,0.0,0.0,0.0,-0.0078509552404284,60.0,16.198768615722656,-0.0,-6.878340030880281e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,9.425892494618893e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,9.925968333845958e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,7.331297820201144e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,9.925953054334968e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834411621094,0.0,0.0,0.00047083987738,284.64276123046875,294.1499938964844,295.14208984375,293.5802001953125,296.6563720703125,295.20001220703125,284.6788330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044128866866,0.0003585627709981,0.0006458501447923,-0.0154008092358708,0.0,0.0,0.0,-0.0078509552404284,60.0,16.198768615722656,-0.0,-6.878340030880281e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68536376953125,0.0,0.0,9.419583511771634e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,9.919324656948449e-05,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856689453125,0.0,0.0,7.326390914386138e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,9.919309377437456e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,0.0004705247702077,284.6410827636719,294.1499938964844,295.13433837890625,293.5727233886719,296.6429138183594,295.1925354003906,284.6874389648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001003740588203,0.0003541412588674,0.0006495994166471,-0.0151992319151759,0.0,0.0,0.0,-0.0078134946525096,60.0,16.144540786743164,-0.0,-6.869127844311151e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839294433594,0.0,0.0,9.413735824637116e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,9.913167014019564e-05,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,7.321842713281512e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.913151734508574e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,0.0004702326841652,284.639404296875,294.1499938964844,295.1266174316406,293.5653076171875,296.62945556640625,295.1850891113281,284.6960144042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00100311730057,0.0003500428574625,0.0006530744722113,-0.0150123853236436,0.0,0.0,0.0,-0.0077787698246538,60.0,16.091279983520508,-0.0,-6.860594226054674e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810913085937,0.0,0.0,9.404293086845428e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,9.903222235152498e-05,299.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.681396484375,0.0,0.0,7.314497634069994e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,9.903206955641508e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67779541015625,0.0,0.0,0.0004697610274888,284.6361694335937,294.1499938964844,295.1112365722656,293.5505065917969,296.6027526855469,295.1702880859375,284.7128601074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021078633144,0.0003434225509408,0.0006586852832697,-0.0147105632349848,0.0,0.0,0.0,-0.0077226650901138,60.0,15.989781379699709,-0.0,-6.8468210656647e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810913085937,0.0,0.0,9.404293086845428e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,9.903222235152498e-05,299.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.681396484375,0.0,0.0,7.314497634069994e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,9.903206955641508e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67779541015625,0.0,0.0,0.0004697610274888,284.6361694335937,294.1499938964844,295.1112365722656,293.5505065917969,296.6027526855469,295.1702880859375,284.7128601074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021078633144,0.0003434225509408,0.0006586852832697,-0.0147105632349848,0.0,0.0,0.0,-0.0077226650901138,60.0,15.989781379699709,-0.0,-6.8468210656647e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,9.39804594963789e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,9.896643314277752e-05,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0,7.309638021979481e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,9.896628034766763e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,0.0004694490053225,284.6330871582031,294.1499938964844,295.095947265625,293.5357971191406,296.5762939453125,295.1555480957031,284.7293701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010014409199357,0.0003390405036043,0.0006624003872275,-0.0145107805728912,0.0,0.0,0.0,-0.0076855346560478,60.0,15.895172119140623,-0.0,-6.837711907792254e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,9.39804594963789e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,9.896643314277752e-05,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0,7.309638021979481e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,9.896628034766763e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,0.0004694490053225,284.6330871582031,294.1499938964844,295.095947265625,293.5357971191406,296.5762939453125,295.1555480957031,284.7293701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010014409199357,0.0003390405036043,0.0006624003872275,-0.0145107805728912,0.0,0.0,0.0,-0.0076855346560478,60.0,15.895172119140623,-0.0,-6.837711907792254e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.0,0.0,9.394832159159704e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,9.893258538795636e-05,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759948730469,0.0,0.0,7.307138002943248e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766662597656,0.0,0.0,9.893243986880408e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,0.0004692885268013,284.6300964355469,294.1499938964844,295.0806884765625,293.5211181640625,296.5500183105469,295.14080810546875,284.7455139160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010972619056,0.0003367828903719,0.000664314313326,-0.0144078517332673,0.0,0.0,0.0,-0.0076664048247039,60.0,15.807272911071776,-0.0,-6.833021615193502e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.0,0.0,9.394832159159704e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,9.893258538795636e-05,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759948730469,0.0,0.0,7.307138002943248e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766662597656,0.0,0.0,9.893243986880408e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,0.0004692885268013,284.6300964355469,294.1499938964844,295.0806884765625,293.5211181640625,296.5500183105469,295.14080810546875,284.7455139160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010972619056,0.0003367828903719,0.000664314313326,-0.0144078517332673,0.0,0.0,0.0,-0.0076664048247039,60.0,15.807272911071776,-0.0,-6.833021615193502e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67315673828125,0.0,0.0,9.394368680659682e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,9.892769594443962e-05,299.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734313964844,0.0,0.0,7.306777115445584e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,9.892755042528734e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,0.0004692653892561,284.62725830078125,294.1499938964844,295.0654296875,293.50640869140625,296.52392578125,295.1259765625,284.7613525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010466212406,0.0003364510484971,0.0006645955727435,-0.0143927233293652,0.0,0.0,0.0,-0.0076635926961898,60.0,15.725616455078123,-0.0,-6.832332388739816e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67315673828125,0.0,0.0,9.394368680659682e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,9.892769594443962e-05,299.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734313964844,0.0,0.0,7.306777115445584e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,9.892755042528734e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,0.0004692653892561,284.62725830078125,294.1499938964844,295.0654296875,293.50640869140625,296.52392578125,295.1259765625,284.7613525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010466212406,0.0003364510484971,0.0006645955727435,-0.0143927233293652,0.0,0.0,0.0,-0.0076635926961898,60.0,15.725616455078123,-0.0,-6.832332388739816e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,9.395063534611836e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,9.893500828184187e-05,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,7.307316991500556e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,9.89348700386472e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,0.0004693001392297,284.6258850097656,294.1499938964844,295.05780029296875,293.49908447265625,296.5109558105469,295.1184997558594,284.7691650390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011221747845,0.0003369341429788,0.0006641880609095,-0.0144147463142871,0.0,0.0,0.0,-0.0076676965691149,60.0,15.686861038208008,-0.0,-6.833335675082709e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,9.396298264618964e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,9.894801041809842e-05,299.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,7.308276690309867e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,9.894786489894614e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66754150390625,0.0,0.0,0.0004693618102464,284.6245422363281,294.1499938964844,295.0501403808594,293.49169921875,296.4980163574219,295.1109924316406,284.7768859863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012531420215,0.0003377950051799,0.0006634581950493,-0.0144539941102266,0.0,0.0,0.0,-0.007674990221858,60.0,15.64939022064209,-0.0,-6.835124111148616e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66827392578125,0.0,0.0,9.400111594004557e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,9.898815915221348e-05,299.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685485839844,0.0,0.0,7.311242370633408e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.669189453125,0.0,0.0,9.89880209090188e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,0.0004695523239206,284.6219787597656,294.1499938964844,295.0347595214844,293.4768981933594,296.4723205566406,295.0957946777344,284.7921142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001656288281,0.0003404581802897,0.0006611981079913,-0.0145754134282469,0.0,0.0,0.0,-0.00769754499197,60.0,15.578267097473145,-0.0,-6.840658528517451e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66827392578125,0.0,0.0,9.400111594004557e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,9.898815915221348e-05,299.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685485839844,0.0,0.0,7.311242370633408e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.669189453125,0.0,0.0,9.89880209090188e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,0.0004695523239206,284.6219787597656,294.1499938964844,295.0347595214844,293.4768981933594,296.4723205566406,295.0957946777344,284.7921142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001656288281,0.0003404581802897,0.0006611981079913,-0.0145754134282469,0.0,0.0,0.0,-0.00769754499197,60.0,15.578267097473145,-0.0,-6.840658528517451e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,9.405361925018953e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,9.904344187816604e-05,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,7.315325638046488e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,9.904330363497138e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,0.0004698146367445,284.6195373535156,294.1499938964844,295.019287109375,293.4620056152344,296.4467468261719,295.0804138183594,284.8070983886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022146161645,0.0003441277658566,0.0006580869085155,-0.0147427134215831,0.0,0.0,0.0,-0.0077286376617848,60.0,15.511053085327148,-0.0,-6.848287625871309e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,9.405361925018953e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,9.904344187816604e-05,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,7.315325638046488e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,9.904330363497138e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,0.0004698146367445,284.6195373535156,294.1499938964844,295.019287109375,293.4620056152344,296.4467468261719,295.0804138183594,284.8070983886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022146161645,0.0003441277658566,0.0006580869085155,-0.0147427134215831,0.0,0.0,0.0,-0.0077286376617848,60.0,15.511053085327148,-0.0,-6.848287625871309e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637878417969,0.0,0.0,9.411558858118953e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,9.910869266605005e-05,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.0,0.0,7.320144504774362e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,9.9108561698813e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607360839844,0.0,0.0,0.0004701242141891,284.6171875,294.1499938964844,295.0036315917969,293.44696044921875,296.4213562011719,295.0648193359375,284.82183837890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002873876132,0.0003484601329546,0.0006544137722812,-0.0149402301758527,0.0,0.0,0.0,-0.0077653462067246,60.0,15.446977615356444,-0.0,-6.85730014993169e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637878417969,0.0,0.0,9.411558858118953e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,9.910869266605005e-05,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.0,0.0,7.320144504774362e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,9.9108561698813e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607360839844,0.0,0.0,0.0004701242141891,284.6171875,294.1499938964844,295.0036315917969,293.44696044921875,296.4213562011719,295.0648193359375,284.82183837890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002873876132,0.0003484601329546,0.0006544137722812,-0.0149402301758527,0.0,0.0,0.0,-0.0077653462067246,60.0,15.446977615356444,-0.0,-6.85730014993169e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,9.418147237738594e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.917806892190129e-05,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618957519531,0.0,0.0,7.32526823412627e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,9.917793067870662e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,0.0004704533494077,284.614990234375,294.1499938964844,294.9878234863281,293.4317321777344,296.3960876464844,295.0489501953125,284.8363037109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010035750456154,0.0003530666290316,0.0006505084456875,-0.0151502415537834,0.0,0.0,0.0,-0.0078043788671493,60.0,15.385331153869627,-0.0,-6.866889634693507e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,9.418147237738594e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.917806892190129e-05,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618957519531,0.0,0.0,7.32526823412627e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,9.917793067870662e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,0.0004704533494077,284.614990234375,294.1499938964844,294.9878234863281,293.4317321777344,296.3960876464844,295.0489501953125,284.8363037109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010035750456154,0.0003530666290316,0.0006505084456875,-0.0151502415537834,0.0,0.0,0.0,-0.0078043788671493,60.0,15.385331153869627,-0.0,-6.866889634693507e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,9.421256254427136e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,9.92108034552075e-05,299.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,7.327686034841463e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614990234375,0.0,0.0,9.921066521201284e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576538085937,0.0,0.0,0.000470608647447,284.61395263671875,294.1499938964844,294.9798278808594,293.4240417480469,296.383544921875,295.0409240722656,284.84344482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039076441898,0.0003552402777131,0.0006486673373728,-0.0152493361383676,0.0,0.0,0.0,-0.0078228050842881,60.0,15.355101585388184,-0.0,-6.87141721300577e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596374511719,0.0,0.0,9.42414117162116e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,9.924118057824673e-05,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.659912109375,0.0,0.0,7.329929940169677e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605224609375,0.0,0.0,9.924104233505204e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567077636719,0.0,0.0,0.0004707527696155,284.61297607421875,294.1499938964844,294.9717712402344,293.4162902832031,296.3710327148437,295.0328369140625,284.8504943847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010042143985629,0.0003572569985408,0.0006469574291259,-0.0153412781655788,0.0,0.0,0.0,-0.0078398920595645,60.0,15.325092315673828,-0.0,-6.87561865220232e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,9.42907136050053e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,9.929309453582392e-05,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,7.333764369832352e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,9.929296356858686e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,0.0004709991044364,284.611083984375,294.1499938964844,294.9554443359375,293.40057373046875,296.3461303710937,295.0165100097656,284.86444091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010047379182651,0.0003607030666898,0.0006440348806791,-0.0154983839020133,0.0,0.0,0.0,-0.0078690871596336,60.0,15.265040397644045,-0.0,-6.88280152871812e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,9.42907136050053e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,9.929309453582392e-05,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,7.333764369832352e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,9.929296356858686e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,0.0004709991044364,284.611083984375,294.1499938964844,294.9554443359375,293.40057373046875,296.3461303710937,295.0165100097656,284.86444091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010047379182651,0.0003607030666898,0.0006440348806791,-0.0154983839020133,0.0,0.0,0.0,-0.0078690871596336,60.0,15.265040397644045,-0.0,-6.88280152871812e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559753417969,0.0,0.0,9.431808575754984e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,9.932191460393368e-05,299.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562194824219,0.0,0.0,7.3358925874345e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568298339844,0.0,0.0,9.932178363669664e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531066894531,0.0,0.0,0.0004711358342319,284.6094055175781,294.1499938964844,294.9388427734375,293.3846130371094,296.3214111328125,294.9999694824219,284.8781433105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050284909084,0.0003626128891482,0.0006424156017601,-0.0155854513868689,0.0,0.0,0.0,-0.0078852688893675,60.0,15.203206062316896,-0.0,-6.886784120752054e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559753417969,0.0,0.0,9.431808575754984e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,9.932191460393368e-05,299.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562194824219,0.0,0.0,7.3358925874345e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568298339844,0.0,0.0,9.932178363669664e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531066894531,0.0,0.0,0.0004711358342319,284.6094055175781,294.1499938964844,294.9388427734375,293.3846130371094,296.3214111328125,294.9999694824219,284.8781433105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050284909084,0.0003626128891482,0.0006424156017601,-0.0155854513868689,0.0,0.0,0.0,-0.0078852688893675,60.0,15.203206062316896,-0.0,-6.886784120752054e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,9.433711238671094e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551818847656,0.0,0.0,9.934194531524554e-05,299.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.0,0.0,7.337371789617464e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65509033203125,0.0,0.0,9.934181434800848e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,0.000471230916446,284.6077880859375,294.1499938964844,294.9219055175781,293.3682861328125,296.2967529296875,294.9833679199219,284.8917236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010052318684756,0.0003639388596639,0.0006412930088117,-0.0156459007412195,0.0,0.0,0.0,-0.0078965127468109,60.0,15.140669822692873,-0.0,-6.889548842536898e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,9.433711238671094e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551818847656,0.0,0.0,9.934194531524554e-05,299.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.0,0.0,7.337371789617464e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65509033203125,0.0,0.0,9.934181434800848e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,0.000471230916446,284.6077880859375,294.1499938964844,294.9219055175781,293.3682861328125,296.2967529296875,294.9833679199219,284.8917236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010052318684756,0.0003639388596639,0.0006412930088117,-0.0156459007412195,0.0,0.0,0.0,-0.0078965127468109,60.0,15.140669822692873,-0.0,-6.889548842536898e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,9.43360064411536e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.653564453125,0.0,0.0,9.934077388606966e-05,299.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,7.337285205721855e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534729003906,0.0,0.0,9.93406501947902e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,0.0004712254158221,284.6063232421875,294.1499938964844,294.9045715332031,293.35162353515625,296.2722473144531,294.9665832519531,284.9051208496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010052192956209,0.0003638550115283,0.0006413642549887,-0.0156420767307281,0.0,0.0,0.0,-0.0078958021476864,60.0,15.076348304748535,-0.0,-6.8893740490239e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,9.43360064411536e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.653564453125,0.0,0.0,9.934077388606966e-05,299.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,7.337285205721855e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534729003906,0.0,0.0,9.93406501947902e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,0.0004712254158221,284.6063232421875,294.1499938964844,294.9045715332031,293.35162353515625,296.2722473144531,294.9665832519531,284.9051208496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010052192956209,0.0003638550115283,0.0006413642549887,-0.0156420767307281,0.0,0.0,0.0,-0.0078958021476864,60.0,15.076348304748535,-0.0,-6.8893740490239e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65185546875,0.0,0.0,9.433402010472491e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527404785156,0.0,0.0,9.933868568623438e-05,299.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0,7.337130955420434e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526794433594,0.0,0.0,9.933855471899732e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,0.0004712155496235,284.6055908203125,294.1499938964844,294.895751953125,293.3431396484375,296.260009765625,294.9581604003906,284.91180419921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010051960125565,0.0003637127811089,0.0006414831732399,-0.0156355947256088,0.0,0.0,0.0,-0.0078945886343717,60.0,15.044143676757812,-0.0,-6.889077752703089e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65106201171875,0.0,0.0,9.43197010201402e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6519775390625,0.0,0.0,9.932359535014255e-05,299.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,7.336016278713942e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518859863281,0.0,0.0,9.932347165886311e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,0.0004711440124083,284.6048889160156,294.1499938964844,294.8868408203125,293.3345642089844,296.247802734375,294.94970703125,284.9184265136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050417622551,0.0003627065743785,0.0006423352169804,-0.0155897233635187,0.0,0.0,0.0,-0.0078860577195882,60.0,15.01063060760498,-0.0,-6.886979520004388e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
