time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046620,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,9.427566692465916e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505126953125,0.0,0.0,9.927722567226738e-05,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,7.332591485464945e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,9.927710198098794e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.0,0.0,0.0004709241038653,284.6036376953125,294.1499938964844,294.86865234375,293.31707763671875,296.2235107421875,294.9326477050781,284.9315185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045743547379,0.0003596172609832,0.0006449571228586,-0.0154488813132047,0.0,0.0,0.0,-0.0078598959371447,60.0,14.941396713256836,-0.0,-6.880537739561987e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,9.427566692465916e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505126953125,0.0,0.0,9.927722567226738e-05,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,7.332591485464945e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,9.927710198098794e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.0,0.0,0.0004709241038653,284.6036376953125,294.1499938964844,294.86865234375,293.31707763671875,296.2235107421875,294.9326477050781,284.9315185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045743547379,0.0003596172609832,0.0006449571228586,-0.0154488813132047,0.0,0.0,0.0,-0.0078598959371447,60.0,14.941396713256836,-0.0,-6.880537739561987e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482849121094,0.0,0.0,9.421224967809394e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,9.921043238136916e-05,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64849853515625,0.0,0.0,7.327658386202529e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.0,0.0,9.921030869008972e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,0.0004706073086708,284.6025390625,294.1499938964844,294.8500061035156,293.2991027832031,296.1993408203125,294.9154357910156,284.9444580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038977488875,0.0003551700210664,0.0006487276987172,-0.0152461323887109,0.0,0.0,0.0,-0.0078222136944532,60.0,14.869681358337402,-0.0,-6.871270130659468e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482849121094,0.0,0.0,9.421224967809394e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,9.921043238136916e-05,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64849853515625,0.0,0.0,7.327658386202529e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.0,0.0,9.921030869008972e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,0.0004706073086708,284.6025390625,294.1499938964844,294.8500061035156,293.2991027832031,296.1993408203125,294.9154357910156,284.9444580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038977488875,0.0003551700210664,0.0006487276987172,-0.0152461323887109,0.0,0.0,0.0,-0.0078222136944532,60.0,14.869681358337402,-0.0,-6.871270130659468e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64703369140625,0.0,0.0,9.413123916601762e-05,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,9.912512177834289e-05,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,7.321356679312885e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,9.912500536302105e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,0.0004702027072198,284.6015625,294.1499938964844,294.8310852050781,293.2808837890625,296.1752624511719,294.8981628417969,284.9572448730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010030335979536,0.0003494913689792,0.0006535422289744,-0.0149872424080967,0.0,0.0,0.0,-0.0077740978449583,60.0,14.795761108398438,-0.0,-6.859445988993684e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64703369140625,0.0,0.0,9.413123916601762e-05,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,9.912512177834289e-05,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,7.321356679312885e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,9.912500536302105e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,0.0004702027072198,284.6015625,294.1499938964844,294.8310852050781,293.2808837890625,296.1752624511719,294.8981628417969,284.9572448730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010030335979536,0.0003494913689792,0.0006535422289744,-0.0149872424080967,0.0,0.0,0.0,-0.0077740978449583,60.0,14.795761108398438,-0.0,-6.859445988993684e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.40349418669939e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,9.9023716757074e-05,299.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.0,0.0,7.313866808544844e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466369628906,0.0,0.0,9.902359306579456e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,0.0004697217082139,284.6007080078125,294.1499938964844,294.8121337890625,293.2626647949219,296.1513061523437,294.880859375,284.96990966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010020065819844,0.0003427424235269,0.0006592642166651,-0.0146795520558953,0.0,0.0,0.0,-0.007716913241893,60.0,14.720136642456056,-0.0,-6.845407085620536e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.40349418669939e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,9.9023716757074e-05,299.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.0,0.0,7.313866808544844e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466369628906,0.0,0.0,9.902359306579456e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,0.0004697217082139,284.6007080078125,294.1499938964844,294.8121337890625,293.2626647949219,296.1513061523437,294.880859375,284.96990966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010020065819844,0.0003427424235269,0.0006592642166651,-0.0146795520558953,0.0,0.0,0.0,-0.007716913241893,60.0,14.720136642456056,-0.0,-6.845407085620536e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,9.398170368513092e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461486816406,0.0,0.0,9.89676482276991e-05,299.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,7.309725333470851e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.896752453641966e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,0.000469455786515,284.6003112792969,294.1499938964844,294.8026428222656,293.2535400390625,296.1393737792969,294.8721923828125,284.9761962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010014362633228,0.000339011021424,0.0006624252418987,-0.014509436674416,0.0,0.0,0.0,-0.0076852841302752,60.0,14.681736946105955,-0.0,-6.837650801116979e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,9.39268502406776e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,9.890987712424248e-05,299.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,7.305458711925894e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,9.890976070892066e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,0.0004691817739512,284.5999450683594,294.1499938964844,294.7931823730469,293.2444152832031,296.1274719238281,294.863525390625,284.982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010008512763306,0.0003351670166011,0.0006656842888332,-0.0143341813236474,0.0,0.0,0.0,-0.0076527134515345,60.0,14.64308261871338,-0.0,-6.829665721852507e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437683105469,0.0,0.0,9.38145603868179e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64459228515625,0.0,0.0,9.879162826109678e-05,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439819335937,0.0,0.0,7.296724652405828e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,9.879151184577496e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412048339844,0.0,0.0,0.0004686208849307,284.59930419921875,294.1499938964844,294.774169921875,293.22613525390625,296.1037292480469,294.84625244140625,284.9948425292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000999656273052,0.0003272981848567,0.0006723580299876,-0.0139754228293895,0.0,0.0,0.0,-0.0075860512442886,60.0,14.565539360046388,-0.0,-6.813333186528325e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437683105469,0.0,0.0,9.38145603868179e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64459228515625,0.0,0.0,9.879162826109678e-05,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439819335937,0.0,0.0,7.296724652405828e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,9.879151184577496e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412048339844,0.0,0.0,0.0004686208849307,284.59930419921875,294.1499938964844,294.774169921875,293.22613525390625,296.1037292480469,294.84625244140625,284.9948425292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000999656273052,0.0003272981848567,0.0006723580299876,-0.0139754228293895,0.0,0.0,0.0,-0.0075860512442886,60.0,14.565539360046388,-0.0,-6.813333186528325e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,9.3703085440211e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,9.867423796094954e-05,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430969238281,0.0,0.0,7.288053893717006e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64361572265625,0.0,0.0,9.867412154562773e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,0.000468064128654,284.59881591796875,294.1499938964844,294.7551574707031,293.2078552246094,296.080078125,294.8290405273437,285.00714111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009984669741243,0.0003194868913851,0.0006789800827391,-0.0136192860081791,0.0,0.0,0.0,-0.007519862614572,60.0,14.488283157348633,-0.0,-6.797139207037618e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,9.3703085440211e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,9.867423796094954e-05,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430969238281,0.0,0.0,7.288053893717006e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64361572265625,0.0,0.0,9.867412154562773e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,0.000468064128654,284.59881591796875,294.1499938964844,294.7551574707031,293.2078552246094,296.080078125,294.8290405273437,285.00714111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009984669741243,0.0003194868913851,0.0006789800827391,-0.0136192860081791,0.0,0.0,0.0,-0.007519862614572,60.0,14.488283157348633,-0.0,-6.797139207037618e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.0,0.0,9.359847172163428e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,9.85640726867132e-05,299.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423034667969,0.0,0.0,7.279917190317065e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.642822265625,0.0,0.0,9.856395627139136e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395874023437,0.0,0.0,0.0004675415693782,284.5984802246094,294.1499938964844,294.736083984375,293.1894836425781,296.0565795898437,294.8118591308594,285.0192565917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973511332646,0.0003121557820122,0.0006851953221485,-0.0132850352674722,0.0,0.0,0.0,-0.0074577438645064,60.0,14.412060737609863,-0.0,-6.781959172030838e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.0,0.0,9.359847172163428e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,9.85640726867132e-05,299.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423034667969,0.0,0.0,7.279917190317065e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.642822265625,0.0,0.0,9.856395627139136e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395874023437,0.0,0.0,0.0004675415693782,284.5984802246094,294.1499938964844,294.736083984375,293.1894836425781,296.0565795898437,294.8118591308594,285.0192565917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973511332646,0.0003121557820122,0.0006851953221485,-0.0132850352674722,0.0,0.0,0.0,-0.0074577438645064,60.0,14.412060737609863,-0.0,-6.781959172030838e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414489746094,0.0,0.0,9.35098869376816e-05,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,9.847077308222651e-05,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.0,0.0,7.273026130860671e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421813964844,0.0,0.0,9.84706639428623e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,0.0004670990747399,284.5982971191406,294.1499938964844,294.71697998046875,293.1711120605469,296.0332336425781,294.7947082519531,285.0312194824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964056080207,0.0003059467708226,0.0006904588080942,-0.0130019430071115,0.0,0.0,0.0,-0.0074051306582987,60.0,14.338431358337402,-0.0,-6.76911540153924e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414489746094,0.0,0.0,9.35098869376816e-05,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,9.847077308222651e-05,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.0,0.0,7.273026130860671e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421813964844,0.0,0.0,9.84706639428623e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,0.0004670990747399,284.5982971191406,294.1499938964844,294.71697998046875,293.1711120605469,296.0332336425781,294.7947082519531,285.0312194824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964056080207,0.0003059467708226,0.0006904588080942,-0.0130019430071115,0.0,0.0,0.0,-0.0074051306582987,60.0,14.338431358337402,-0.0,-6.76911540153924e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.0,0.0,9.346590377390385e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.0,0.0,9.842445433605462e-05,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413269042969,0.0,0.0,7.269604975590482e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.641845703125,0.0,0.0,9.84243451966904e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386413574219,0.0,0.0,0.0004668793990276,284.5982360839844,294.1499938964844,294.7074279785156,293.1618957519531,296.02154541015625,294.7862243652344,285.0372009277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959380840882,0.0003028643550351,0.0006930737290531,-0.0128614008426666,0.0,0.0,0.0,-0.0073790210299193,60.0,14.301711082458496,-0.0,-6.762743964827679e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64080810546875,0.0,0.0,9.342749399365856e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416015625,0.0,0.0,9.838400728767738e-05,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,7.266617467394099e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.0,0.0,9.838389814831316e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63836669921875,0.0,0.0,0.0004666875465773,284.5981750488281,294.1499938964844,294.69781494140625,293.1526794433594,296.0098876953125,294.7776794433594,285.0431823730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955284185707,0.0003001720760948,0.0006953563424758,-0.0127386478707194,0.0,0.0,0.0,-0.0073562087491154,60.0,14.265583038330078,-0.0,-6.757181125749413e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402893066406,0.0,0.0,9.336303628515452e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410522460937,0.0,0.0,9.831612987909466e-05,299.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,7.261604332597926e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409912109375,0.0,0.0,9.831602073973043e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,0.0004663656291086,284.5981750488281,294.1499938964844,294.6786193847656,293.1341857910156,295.98663330078125,294.7604675292969,285.05499267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009948385413736,0.0002956532116513,0.000699185358826,-0.0125326141715049,0.0,0.0,0.0,-0.0073179090395569,60.0,14.19501495361328,-0.0,-6.747849568000674e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402893066406,0.0,0.0,9.336303628515452e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410522460937,0.0,0.0,9.831612987909466e-05,299.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,7.261604332597926e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409912109375,0.0,0.0,9.831602073973043e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,0.0004663656291086,284.5981750488281,294.1499938964844,294.6786193847656,293.1341857910156,295.98663330078125,294.7604675292969,285.05499267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009948385413736,0.0002956532116513,0.000699185358826,-0.0125326141715049,0.0,0.0,0.0,-0.0073179090395569,60.0,14.19501495361328,-0.0,-6.747849568000674e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63983154296875,0.0,0.0,9.331704495707528e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405944824219,0.0,0.0,9.826769382925704e-05,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,7.258026744239032e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,9.826758468989284e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,0.0004661359125748,284.5982666015625,294.1499938964844,294.6593322753906,293.1156311035156,295.9634704589844,294.7430725097656,285.0667419433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009943477343767,0.0002924273430835,0.0007019203621894,-0.0123855303972959,0.0,0.0,0.0,-0.0072905761189758,60.0,14.126779556274414,-0.0,-6.741191782566602e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63983154296875,0.0,0.0,9.331704495707528e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405944824219,0.0,0.0,9.826769382925704e-05,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,7.258026744239032e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,9.826758468989284e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,0.0004661359125748,284.5982666015625,294.1499938964844,294.6593322753906,293.1156311035156,295.9634704589844,294.7430725097656,285.0667419433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009943477343767,0.0002924273430835,0.0007019203621894,-0.0123855303972959,0.0,0.0,0.0,-0.0072905761189758,60.0,14.126779556274414,-0.0,-6.741191782566602e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,9.329348540632054e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.824287553783506e-05,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,7.256193202920258e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,9.824276639847084e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,0.0004660182166844,284.5985107421875,294.1499938964844,294.63995361328125,293.09698486328125,295.9403686523437,294.7254333496094,285.078369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940962772816,0.0002907720045186,0.0007033242727629,-0.0123100532218813,0.0,0.0,0.0,-0.0072765527293086,60.0,14.061758041381836,-0.0,-6.737776914178539e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,9.329348540632054e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.824287553783506e-05,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,7.256193202920258e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,9.824276639847084e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,0.0004660182166844,284.5985107421875,294.1499938964844,294.63995361328125,293.09698486328125,295.9403686523437,294.7254333496094,285.078369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940962772816,0.0002907720045186,0.0007033242727629,-0.0123100532218813,0.0,0.0,0.0,-0.0072765527293086,60.0,14.061758041381836,-0.0,-6.737776914178539e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63922119140625,0.0,0.0,9.32874099817127e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399841308594,0.0,0.0,9.82364799710922e-05,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394348144531,0.0,0.0,7.255720993271098e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,9.82363781076856e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,0.0004659879195969,284.5988464355469,294.1499938964844,294.6205139160156,293.0782775878906,295.9173278808594,294.70751953125,285.08990478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940303862094,0.0002903416752815,0.0007036887109279,-0.0122904330492019,0.0,0.0,0.0,-0.0072729038074612,60.0,13.999250411987305,-0.0,-6.736889446301575e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63922119140625,0.0,0.0,9.32874099817127e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399841308594,0.0,0.0,9.82364799710922e-05,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394348144531,0.0,0.0,7.255720993271098e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,9.82363781076856e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,0.0004659879195969,284.5988464355469,294.1499938964844,294.6205139160156,293.0782775878906,295.9173278808594,294.70751953125,285.08990478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940303862094,0.0002903416752815,0.0007036887109279,-0.0122904330492019,0.0,0.0,0.0,-0.0072729038074612,60.0,13.999250411987305,-0.0,-6.736889446301575e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,9.329524618806316e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,9.824473090702668e-05,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,7.256329990923405e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63983154296875,0.0,0.0,9.824462176766248e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368408203125,0.0,0.0,0.0004660270642489,284.5990600585937,294.1499938964844,294.6107788085937,293.06890869140625,295.9058532714844,294.6983337402344,285.0956115722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009941149037331,0.00029088780866,0.0007032270659692,-0.0123153328895568,0.0,0.0,0.0,-0.0072775385342538,60.0,13.969619750976562,-0.0,-6.738015656537756e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390686035156,0.0,0.0,9.330361353931949e-05,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,9.825353481573984e-05,299.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392822265625,0.0,0.0,7.256980461534113e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,9.825343295233324e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,0.0004660688864532,284.59930419921875,294.1499938964844,294.6010131835937,293.0595092773437,295.8943786621094,294.68914794921875,285.101318359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942040778696,0.0002914711367338,0.0007027329411357,-0.0123419295996427,0.0,0.0,0.0,-0.0072824833914637,60.0,13.940129280090332,-0.0,-6.739219315932132e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,9.333194611826912e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,9.8283366241958e-05,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,7.259183621499687e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,9.82832643785514e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,0.0004662104183807,284.5998840332031,294.1499938964844,294.5813903808594,293.0406188964844,295.8714294433594,294.6705017089844,285.1126708984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009945030324161,0.0002934498188551,0.0007010531844571,-0.0124321496114134,0.0,0.0,0.0,-0.007299237884581,60.0,13.882938385009766,-0.0,-6.74330209449181e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,9.333194611826912e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,9.8283366241958e-05,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,7.259183621499687e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,9.82832643785514e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,0.0004662104183807,284.5998840332031,294.1499938964844,294.5813903808594,293.0406188964844,295.8714294433594,294.6705017089844,285.1126708984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009945030324161,0.0002934498188551,0.0007010531844571,-0.0124321496114134,0.0,0.0,0.0,-0.007299237884581,60.0,13.882938385009766,-0.0,-6.74330209449181e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390075683594,0.0,0.0,9.337572555523366e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,9.832946670940146e-05,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63922119140625,0.0,0.0,7.262588042067364e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.832936484599486e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,0.0004664291336666,284.6006164550781,294.1499938964844,294.5616760253906,293.02166748046875,295.8485717773437,294.65142822265625,285.1239318847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949693921953,0.0002965101739391,0.0006984592182561,-0.0125716859474778,0.0,0.0,0.0,-0.0073251724243164,60.0,13.828186988830566,-0.0,-6.749618819412717e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390075683594,0.0,0.0,9.337572555523366e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,9.832946670940146e-05,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63922119140625,0.0,0.0,7.262588042067364e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.832936484599486e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,0.0004664291336666,284.6006164550781,294.1499938964844,294.5616760253906,293.02166748046875,295.8485717773437,294.65142822265625,285.1239318847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949693921953,0.0002965101739391,0.0006984592182561,-0.0125716859474778,0.0,0.0,0.0,-0.0073251724243164,60.0,13.828186988830566,-0.0,-6.749618819412717e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390991210937,0.0,0.0,9.34268900891766e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63983154296875,0.0,0.0,9.838334517553449e-05,299.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393127441406,0.0,0.0,7.266567990882322e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,9.838324331212787e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,0.0004666847526095,284.6014099121094,294.1499938964844,294.5418701171875,293.0025939941406,295.82574462890625,294.63201904296875,285.1351013183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955136338248,0.0003000881406478,0.0006954254349693,-0.0127348229289054,0.0,0.0,0.0,-0.0073554874397814,60.0,13.774892807006836,-0.0,-6.757007753321886e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390991210937,0.0,0.0,9.34268900891766e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63983154296875,0.0,0.0,9.838334517553449e-05,299.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393127441406,0.0,0.0,7.266567990882322e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,9.838324331212787e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,0.0004666847526095,284.6014099121094,294.1499938964844,294.5418701171875,293.0025939941406,295.82574462890625,294.63201904296875,285.1351013183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955136338248,0.0003000881406478,0.0006954254349693,-0.0127348229289054,0.0,0.0,0.0,-0.0073554874397814,60.0,13.774892807006836,-0.0,-6.757007753321886e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393127441406,0.0,0.0,9.34829149628058e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,9.844233136391269e-05,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,7.270924106705934e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0,9.844222950050607e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,0.0004669646150432,284.60235595703125,294.1499938964844,294.5219421386719,292.9834289550781,295.8029479980469,294.6122436523437,285.14617919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009961101459339,0.0003040059236809,0.0006921042222529,-0.0129134515300393,0.0,0.0,0.0,-0.0073886848986148,60.0,13.722833633422852,-0.0,-6.765102966710401e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393127441406,0.0,0.0,9.34829149628058e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,9.844233136391269e-05,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,7.270924106705934e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0,9.844222950050607e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,0.0004669646150432,284.60235595703125,294.1499938964844,294.5219421386719,292.9834289550781,295.8029479980469,294.6122436523437,285.14617919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009961101459339,0.0003040059236809,0.0006921042222529,-0.0129134515300393,0.0,0.0,0.0,-0.0073886848986148,60.0,13.722833633422852,-0.0,-6.765102966710401e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
