time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048900,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63946533203125,0.0,0.0,9.351038170279936e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,9.847126057138668e-05,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,7.27306105545722e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,9.847115870798008e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372985839844,0.0,0.0,0.0004671018396038,284.6029052734375,294.1499938964844,294.5119323730469,292.97381591796875,295.79156494140625,294.6021728515625,285.1517028808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964032797142,0.0003059271548409,0.0006904761539772,-0.0130010480061173,0.0,0.0,0.0,-0.0074049676768481,60.0,13.697013854980469,-0.0,-6.7690749006033e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,9.353607310913505e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,9.84983125817962e-05,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63983154296875,0.0,0.0,7.275059033418074e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402893066406,0.0,0.0,9.84982107183896e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,0.0004672301874961,284.6034851074219,294.1499938964844,294.5018920898437,292.9641418457031,295.7801818847656,294.592041015625,285.1571655273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009966763900592,0.0003077237633988,0.0006889526266604,-0.0130829624831676,0.0,0.0,0.0,-0.0074201892130076,60.0,13.671232223510742,-0.0,-6.77279032856859e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,9.35871503315866e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,9.855208918452264e-05,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,7.279030978679657e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6406555175781,0.0,0.0,9.855199459707364e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,0.0004674853407777,284.6046447753906,294.1499938964844,294.48175048828125,292.9447631835937,295.7574462890625,294.57177734375,285.1681213378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009972194675356,0.000311295123538,0.0006859243148937,-0.0132457958534359,0.0,0.0,0.0,-0.0074504478834569,60.0,13.619372367858888,-0.0,-6.78017784139229e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,9.35871503315866e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,9.855208918452264e-05,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,7.279030978679657e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6406555175781,0.0,0.0,9.855199459707364e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,0.0004674853407777,284.6046447753906,294.1499938964844,294.48175048828125,292.9447631835937,295.7574462890625,294.57177734375,285.1681213378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009972194675356,0.000311295123538,0.0006859243148937,-0.0132457958534359,0.0,0.0,0.0,-0.0074504478834569,60.0,13.619372367858888,-0.0,-6.78017784139229e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405639648437,0.0,0.0,9.362255514133722e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.0,0.0,9.85893711913377e-05,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,7.281784201040864e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,9.85892693279311e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,0.0004676622047554,284.6059875488281,294.1499938964844,294.4614562988281,292.9252319335937,295.7348022460937,294.55126953125,285.1789245605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997595838271,0.0003137695312034,0.0006838263361714,-0.0133586134761571,0.0,0.0,0.0,-0.0074714133515954,60.0,13.56615924835205,-0.0,-6.785299433431646e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405639648437,0.0,0.0,9.362255514133722e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.0,0.0,9.85893711913377e-05,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,7.281784201040864e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,9.85892693279311e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,0.0004676622047554,284.6059875488281,294.1499938964844,294.4614562988281,292.9252319335937,295.7348022460937,294.55126953125,285.1789245605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997595838271,0.0003137695312034,0.0006838263361714,-0.0133586134761571,0.0,0.0,0.0,-0.0074714133515954,60.0,13.56615924835205,-0.0,-6.785299433431646e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6411437988281,0.0,0.0,9.36511205509305e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,9.861945000011474e-05,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413269042969,0.0,0.0,7.284006278496236e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,9.861935541266575e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,0.00046780492994,284.607421875,294.1499938964844,294.4410095214844,292.90557861328125,295.7121276855469,294.53076171875,285.189697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009979011956602,0.0003157653845846,0.0006821358110755,-0.0134496092796325,0.0,0.0,0.0,-0.0074883322231471,60.0,13.51229476928711,-0.0,-6.789431239440091e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6411437988281,0.0,0.0,9.36511205509305e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,9.861945000011474e-05,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413269042969,0.0,0.0,7.284006278496236e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,9.861935541266575e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,0.00046780492994,284.607421875,294.1499938964844,294.4410095214844,292.90557861328125,295.7121276855469,294.53076171875,285.189697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009979011956602,0.0003157653845846,0.0006821358110755,-0.0134496092796325,0.0,0.0,0.0,-0.0074883322231471,60.0,13.51229476928711,-0.0,-6.789431239440091e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,9.366447193315253e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,9.863349987426771e-05,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419982910156,0.0,0.0,7.285043830052018e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.0,0.0,9.863340528681874e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,0.0004678716359194,284.60894775390625,294.1499938964844,294.4204406738281,292.8857727050781,295.68951416015625,294.5101928710937,285.2004089355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980429895222,0.0003166954265907,0.0006813475047238,-0.0134920123964548,0.0,0.0,0.0,-0.0074962135404348,60.0,13.457009315490724,-0.0,-6.791357520796737e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,9.366447193315253e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,9.863349987426771e-05,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419982910156,0.0,0.0,7.285043830052018e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.0,0.0,9.863340528681874e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,0.0004678716359194,284.60894775390625,294.1499938964844,294.4204406738281,292.8857727050781,295.68951416015625,294.5101928710937,285.2004089355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980429895222,0.0003166954265907,0.0006813475047238,-0.0134920123964548,0.0,0.0,0.0,-0.0074962135404348,60.0,13.457009315490724,-0.0,-6.791357520796737e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,9.367102029500528e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,9.864039748208596e-05,299.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,7.285553147085011e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,9.8640302894637e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,0.0004679043486248,284.6097106933594,294.1499938964844,294.4100952148437,292.8758239746094,295.67822265625,294.4998779296875,285.2057800292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009981106268242,0.0003171514836139,0.0006809591432102,-0.0135128078982234,0.0,0.0,0.0,-0.007500069681555,60.0,13.42944622039795,-0.0,-6.792301832092562e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425170898437,0.0,0.0,9.366662561660632e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,9.863576997304337e-05,299.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,7.285211177077144e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,9.863567538559435e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,0.0004678824334405,284.61053466796875,294.1499938964844,294.39971923828125,292.8658447265625,295.6669311523437,294.4895935058594,285.2110900878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980625472962,0.0003168417897541,0.000681220786646,-0.0134986881166696,0.0,0.0,0.0,-0.0074974405579268,60.0,13.400757789611816,-0.0,-6.791660922544906e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.643310546875,0.0,0.0,9.364649304188788e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.0,0.0,9.8614560556598e-05,299.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434936523437,0.0,0.0,7.283644663402811e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,9.861447324510664e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,0.0004677818797063,284.6122436523437,294.1499938964844,294.3788452148437,292.84576416015625,295.64434814453125,294.4690246582031,285.2217102050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009978497400879,0.0003154273435939,0.0006824224255979,-0.0134341977536678,0.0,0.0,0.0,-0.0074854684062302,60.0,13.341911315917969,-0.0,-6.788731354845369e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.643310546875,0.0,0.0,9.364649304188788e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.0,0.0,9.8614560556598e-05,299.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434936523437,0.0,0.0,7.283644663402811e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,9.861447324510664e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,0.0004677818797063,284.6122436523437,294.1499938964844,294.3788452148437,292.84576416015625,295.64434814453125,294.4690246582031,285.2217102050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009978497400879,0.0003154273435939,0.0006824224255979,-0.0134341977536678,0.0,0.0,0.0,-0.0074854684062302,60.0,13.341911315917969,-0.0,-6.788731354845369e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,9.360867989016695e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64483642578125,0.0,0.0,9.857473924057558e-05,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443786621094,0.0,0.0,7.280703721335158e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,9.85746519290842e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422119140625,0.0,0.0,0.0004675930249504,284.614013671875,294.1499938964844,294.3578186035156,292.82550048828125,295.621826171875,294.44854736328125,285.2322692871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974461281672,0.000312775169732,0.0006846709875389,-0.0133132748305797,0.0,0.0,0.0,-0.007462996058166,60.0,13.280982971191406,-0.0,-6.783240991126149e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,9.360867989016695e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64483642578125,0.0,0.0,9.857473924057558e-05,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443786621094,0.0,0.0,7.280703721335158e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,9.85746519290842e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422119140625,0.0,0.0,0.0004675930249504,284.614013671875,294.1499938964844,294.3578186035156,292.82550048828125,295.621826171875,294.44854736328125,285.2322692871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974461281672,0.000312775169732,0.0006846709875389,-0.0133132748305797,0.0,0.0,0.0,-0.007462996058166,60.0,13.280982971191406,-0.0,-6.783240991126149e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,9.35541174840182e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,9.851728100329638e-05,299.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,7.276459655258805e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,9.8517193691805e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,0.000467320496682,284.61590576171875,294.1499938964844,294.33660888671875,292.8051147460937,295.5993347167969,294.4281311035156,285.2427673339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009968641679733,0.0003089501988142,0.0006879140273667,-0.0131388800218701,0.0,0.0,0.0,-0.0074305869638919,60.0,13.217941284179688,-0.0,-6.77532625559252e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,9.35541174840182e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,9.851728100329638e-05,299.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,7.276459655258805e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,9.8517193691805e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,0.000467320496682,284.61590576171875,294.1499938964844,294.33660888671875,292.8051147460937,295.5993347167969,294.4281311035156,285.2427673339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009968641679733,0.0003089501988142,0.0006879140273667,-0.0131388800218701,0.0,0.0,0.0,-0.0074305869638919,60.0,13.217941284179688,-0.0,-6.77532625559252e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462097167969,0.0,0.0,9.348185267299414e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468200683594,0.0,0.0,9.844118176260964e-05,299.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,7.270838250406086e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.844109445111826e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,0.0004669595509767,284.617919921875,294.1499938964844,294.31524658203125,292.7845458984375,295.5768737792969,294.4078369140625,285.253173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009960929164662,0.0003038856666535,0.0006922073080204,-0.0129079669713974,0.0,0.0,0.0,-0.0073876716196537,60.0,13.152595520019531,-0.0,-6.764854276752885e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462097167969,0.0,0.0,9.348185267299414e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468200683594,0.0,0.0,9.844118176260964e-05,299.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,7.270838250406086e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.844109445111826e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,0.0004669595509767,284.617919921875,294.1499938964844,294.31524658203125,292.7845458984375,295.5768737792969,294.4078369140625,285.253173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009960929164662,0.0003038856666535,0.0006922073080204,-0.0129079669713974,0.0,0.0,0.0,-0.0073876716196537,60.0,13.152595520019531,-0.0,-6.764854276752885e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,9.343928832095116e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473999023437,0.0,0.0,9.839635458774865e-05,299.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469421386719,0.0,0.0,7.267527689691633e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,9.839626727625728e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64483642578125,0.0,0.0,0.0004667469183914,284.61895751953125,294.1499938964844,294.3044738769531,292.7742004394531,295.5656433105469,294.39776611328125,285.25836181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009956373833119,0.0003009029023814,0.000694734393619,-0.0127719724550843,0.0,0.0,0.0,-0.0073623899370431,60.0,13.119081497192385,-0.0,-6.758691029062902e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,9.339432290289552e-05,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.834900265559554e-05,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,7.264030136866495e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,9.834891534410416e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.0,0.0,0.0004665223241318,284.6200256347656,294.1499938964844,294.2936706542969,292.7637939453125,295.554443359375,294.3877258300781,285.2635498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009951578686013,0.0002977520925924,0.0006974057178013,-0.0126283122226595,0.0,0.0,0.0,-0.0073356921784579,60.0,13.085187911987305,-0.0,-6.752183168146075e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,9.328989835921676e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,9.823903383221476e-05,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,7.255907985381782e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,9.82389465207234e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,0.0004660007252823,284.62225341796875,294.1499938964844,294.2719421386719,292.7428894042969,295.53204345703125,294.36767578125,285.2738342285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940469171851,0.000290436000796,0.0007036108290776,-0.0122947320342063,0.0,0.0,0.0,-0.0072737140581011,60.0,13.01608943939209,-0.0,-6.737083424468437e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,9.328989835921676e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,9.823903383221476e-05,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,7.255907985381782e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,9.82389465207234e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,0.0004660007252823,284.62225341796875,294.1499938964844,294.2719421386719,292.7428894042969,295.53204345703125,294.36767578125,285.2738342285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940469171851,0.000290436000796,0.0007036108290776,-0.0122947320342063,0.0,0.0,0.0,-0.0072737140581011,60.0,13.01608943939209,-0.0,-6.737083424468437e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,9.316145587945356e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505126953125,0.0,0.0,9.81037737801671e-05,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,7.245917367981747e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65045166015625,0.0,0.0,9.810369374463336e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,0.0004653591604437,284.62457275390625,294.1499938964844,294.25,292.7217712402344,295.5096130371094,294.3474426269531,285.2840576171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009926781058311,0.000281438085949,0.0007112400489859,-0.0118844639509916,0.0,0.0,0.0,-0.0071974759921431,60.0,12.943653106689451,-0.0,-6.718536837979627e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,9.316145587945356e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505126953125,0.0,0.0,9.81037737801671e-05,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,7.245917367981747e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65045166015625,0.0,0.0,9.810369374463336e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,0.0004653591604437,284.62457275390625,294.1499938964844,294.25,292.7217712402344,295.5096130371094,294.3474426269531,285.2840576171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009926781058311,0.000281438085949,0.0007112400489859,-0.0118844639509916,0.0,0.0,0.0,-0.0071974759921431,60.0,12.943653106689451,-0.0,-6.718536837979627e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,9.299401426687837e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6519470214844,0.0,0.0,9.792744822334498e-05,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.0,0.0,7.23289413144812e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518859863281,0.0,0.0,9.79273609118536e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,0.0004645227745641,284.6270446777344,294.1499938964844,294.2245178222656,292.7008056640625,295.4870300292969,294.3265686035156,285.294189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009908941574394,0.0002697093295864,0.0007211848278529,-0.0113496743142604,0.0,0.0,0.0,-0.0070981010794639,60.0,12.867053031921388,-0.0,-6.694398990703121e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,9.299401426687837e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6519470214844,0.0,0.0,9.792744822334498e-05,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.0,0.0,7.23289413144812e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518859863281,0.0,0.0,9.79273609118536e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,0.0004645227745641,284.6270446777344,294.1499938964844,294.2245178222656,292.7008056640625,295.4870300292969,294.3265686035156,285.294189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009908941574394,0.0002697093295864,0.0007211848278529,-0.0113496743142604,0.0,0.0,0.0,-0.0070981010794639,60.0,12.867053031921388,-0.0,-6.694398990703121e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528015136719,0.0,0.0,9.280608355766162e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534118652344,0.0,0.0,9.77295421762392e-05,299.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,7.218276732601225e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533508300781,0.0,0.0,9.772945486474782e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,0.0004635840305127,284.6295471191406,294.1499938964844,294.19244384765625,292.6803283691406,295.46441650390625,294.30548095703125,285.3043212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009888909989967,0.0002565458999015,0.0007323450990952,-0.0107494564726948,0.0,0.0,0.0,-0.0069865654222667,60.0,12.789332389831545,-0.0,-6.667360707979243e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528015136719,0.0,0.0,9.280608355766162e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534118652344,0.0,0.0,9.77295421762392e-05,299.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,7.218276732601225e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533508300781,0.0,0.0,9.772945486474782e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,0.0004635840305127,284.6295471191406,294.1499938964844,294.19244384765625,292.6803283691406,295.46441650390625,294.30548095703125,285.3043212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009888909989967,0.0002565458999015,0.0007323450990952,-0.0107494564726948,0.0,0.0,0.0,-0.0069865654222667,60.0,12.789332389831545,-0.0,-6.667360707979243e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.653564453125,0.0,0.0,9.269378642784432e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541442871094,0.0,0.0,9.761127876117826e-05,299.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537170410156,0.0,0.0,7.209541945485398e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,9.76111987256445e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,0.0004630230832844,284.6307983398437,294.1499938964844,294.174072265625,292.6702880859375,295.4530944824219,294.2945556640625,285.30938720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000987694831565,0.0002486805606167,0.0007390142418444,-0.0103908125311136,0.0,0.0,0.0,-0.0069199251011013,60.0,12.74972152709961,-0.0,-6.651230677334753e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543273925781,0.0,0.0,9.2551730631385e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549072265625,0.0,0.0,9.746169234858826e-05,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,7.19849340384826e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,9.74616123130545e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65252685546875,0.0,0.0,0.0004623135027941,284.6321105957031,294.1499938964844,294.1542358398437,292.6603088378906,295.44171142578125,294.2832336425781,285.3144226074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000986177357845,0.0002387315762462,0.0007474458543583,-0.0099371559917926,0.0,0.0,0.0,-0.0068356087431311,60.0,12.707603454589844,-0.0,-6.630856574929568e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,9.226136171491817e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,9.71559129538946e-05,299.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,7.175908831413835e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65643310546875,0.0,0.0,9.715583291836084e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541442871094,0.0,0.0,0.0004608630842994,284.6347351074219,294.1499938964844,294.1104431152344,292.64068603515625,295.4186706542969,294.2600402832031,285.3244323730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009830850176513,0.0002183956530643,0.000764689350035,-0.009009844623506,0.0,0.0,0.0,-0.0066633112728595,60.0,12.620988845825195,-0.0,-6.589306877913259e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,9.226136171491817e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,9.71559129538946e-05,299.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,7.175908831413835e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65643310546875,0.0,0.0,9.715583291836084e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541442871094,0.0,0.0,0.0004608630842994,284.6347351074219,294.1499938964844,294.1104431152344,292.64068603515625,295.4186706542969,294.2600402832031,285.3244323730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009830850176513,0.0002183956530643,0.000764689350035,-0.009009844623506,0.0,0.0,0.0,-0.0066633112728595,60.0,12.620988845825195,-0.0,-6.589306877913259e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,9.201995271723716e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,9.690169099485502e-05,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,7.157131767598912e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581115722656,0.0,0.0,9.690161823527887e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,0.0004596571961883,284.6374816894531,294.1499938964844,294.0614318847656,292.6214294433594,295.39520263671875,294.23736572265625,285.3344116210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009805101435631,0.0002014876081375,0.0007790225208736,-0.0082388315349817,0.0,0.0,0.0,-0.0065200375393033,60.0,12.537310600280762,-0.0,-6.554860476626345e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,9.201995271723716e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,9.690169099485502e-05,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,7.157131767598912e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581115722656,0.0,0.0,9.690161823527887e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,0.0004596571961883,284.6374816894531,294.1499938964844,294.0614318847656,292.6214294433594,295.39520263671875,294.23736572265625,285.3344116210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009805101435631,0.0002014876081375,0.0007790225208736,-0.0082388315349817,0.0,0.0,0.0,-0.0065200375393033,60.0,12.537310600280762,-0.0,-6.554860476626345e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,9.186979877995328e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65985107421875,0.0,0.0,9.674356988398358e-05,299.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,7.145453128032386e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,9.674348984844984e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,0.0004589071904774,284.6402587890625,294.1499938964844,294.0077819824219,292.6025085449219,295.37139892578125,294.21197509765625,285.3443298339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009789095493033,0.0001909698476083,0.0007879397599026,-0.0077592078596353,0.0,0.0,0.0,-0.006430918816477,60.0,12.45921230316162,-0.0,-6.533478824621852e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,9.186979877995328e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65985107421875,0.0,0.0,9.674356988398358e-05,299.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,7.145453128032386e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,9.674348984844984e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,0.0004589071904774,284.6402587890625,294.1499938964844,294.0077819824219,292.6025085449219,295.37139892578125,294.21197509765625,285.3443298339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009789095493033,0.0001909698476083,0.0007879397599026,-0.0077592078596353,0.0,0.0,0.0,-0.006430918816477,60.0,12.45921230316162,-0.0,-6.533478824621852e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
