time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051180,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,9.203927766066045e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,9.692203457234427e-05,299.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,7.158634252846241e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66162109375,0.0,0.0,9.692196181276812e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.659423828125,0.0,0.0,0.0004597537626978,284.6431884765625,294.1499938964844,293.94989013671875,292.5838623046875,295.3468017578125,294.1807861328125,285.35418701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009807136375457,0.0002028332237387,0.0007778804283589,-0.0083001935854554,0.0,0.0,0.0,-0.006531432736665,60.0,12.409284591674805,-0.0,-6.557598908329966e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,9.203927766066045e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,9.692203457234427e-05,299.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,7.158634252846241e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66162109375,0.0,0.0,9.692196181276812e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.659423828125,0.0,0.0,0.0004597537626978,284.6431884765625,294.1499938964844,293.94989013671875,292.5838623046875,295.3468017578125,294.1807861328125,285.35418701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009807136375457,0.0002028332237387,0.0007778804283589,-0.0083001935854554,0.0,0.0,0.0,-0.006531432736665,60.0,12.409284591674805,-0.0,-6.557598908329966e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,9.216681792167948e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.705634147394449e-05,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.0,0.0,7.168554293457419e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.0,0.0,9.705626871436834e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66033935546875,0.0,0.0,0.0004603908746503,284.6446533203125,294.1499938964844,293.9195251464844,292.5746154785156,295.3343505859375,294.1629333496094,285.3591003417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820723207667,0.0002117619878845,0.0007703103474341,-0.0087073519825935,0.0,0.0,0.0,-0.0066070868633687,60.0,12.389808654785156,-0.0,-6.575781696938067e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,9.237322228727862e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635437011719,0.0,0.0,9.7273696155753e-05,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,7.184607966337353e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635131835937,0.0,0.0,9.727362339617684e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,0.000461421906948,284.6461486816406,294.1499938964844,293.8882751464844,292.5654296875,295.3217163085937,294.1439819335937,285.364013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009842708241194,0.0002262129564769,0.0007580578094348,-0.0093663167208433,0.0,0.0,0.0,-0.006729528773576,60.0,12.376554489135742,-0.0,-6.605263536130225e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,9.285898704547436e-05,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654968261719,0.0,0.0,9.778523235581817e-05,299.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,7.222389103844762e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654663085937,0.0,0.0,9.77851523202844e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,0.0004638484388124,284.6492614746094,294.1499938964844,293.82342529296875,292.5472106933594,295.2956848144531,294.0953369140625,285.373779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009894458344206,0.0002602234017103,0.0007292223745025,-0.0109171476215124,0.0,0.0,0.0,-0.0070177013985812,60.0,12.367194175720217,-0.0,-6.674909514003957e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,9.285898704547436e-05,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654968261719,0.0,0.0,9.778523235581817e-05,299.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,7.222389103844762e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654663085937,0.0,0.0,9.77851523202844e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,0.0004638484388124,284.6492614746094,294.1499938964844,293.82342529296875,292.5472106933594,295.2956848144531,294.0953369140625,285.373779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009894458344206,0.0002602234017103,0.0007292223745025,-0.0109171476215124,0.0,0.0,0.0,-0.0070177013985812,60.0,12.367194175720217,-0.0,-6.674909514003957e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66705322265625,0.0,0.0,9.326675353804605e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675720214844,0.0,0.0,9.82146229944192e-05,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,7.254104275489226e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,9.821455023484305e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,0.0004658852994907,284.6524658203125,294.1499938964844,293.7557678222656,292.5291442871094,295.268798828125,294.0362243652344,285.38348388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009937923168763,0.0002887722512241,0.000705020094756,-0.0122188739478588,0.0,0.0,0.0,-0.0072596101090312,60.0,12.360004425048828,-0.0,-6.733652213597452e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66705322265625,0.0,0.0,9.326675353804605e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675720214844,0.0,0.0,9.82146229944192e-05,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,7.254104275489226e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,9.821455023484305e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,0.0004658852994907,284.6524658203125,294.1499938964844,293.7557678222656,292.5291442871094,295.268798828125,294.0362243652344,285.38348388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009937923168763,0.0002887722512241,0.000705020094756,-0.0122188739478588,0.0,0.0,0.0,-0.0072596101090312,60.0,12.360004425048828,-0.0,-6.733652213597452e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.324157872470096e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,9.81881094048731e-05,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,7.252145587699488e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.669677734375,0.0,0.0,9.818803664529696e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675720214844,0.0,0.0,0.0004657595709431,284.6557922363281,294.1499938964844,293.685791015625,292.5111999511719,295.2408447265625,293.97808837890625,285.3930969238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935249108821,0.0002870058233384,0.0007065190584398,-0.0121383313089609,0.0,0.0,0.0,-0.0072446498088538,60.0,12.318560600280762,-0.0,-6.730009971533947e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.324157872470096e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,9.81881094048731e-05,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,7.252145587699488e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.669677734375,0.0,0.0,9.818803664529696e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675720214844,0.0,0.0,0.0004657595709431,284.6557922363281,294.1499938964844,293.685791015625,292.5111999511719,295.2408447265625,293.97808837890625,285.3930969238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935249108821,0.0002870058233384,0.0007065190584398,-0.0121383313089609,0.0,0.0,0.0,-0.0072446498088538,60.0,12.318560600280762,-0.0,-6.730009971533947e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,9.287017019232736e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67193603515625,0.0,0.0,9.779699757928027e-05,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67156982421875,0.0,0.0,7.223258580779657e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,9.779692481970416e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697998046875,0.0,0.0,0.0004639043472707,284.6591796875,294.1499938964844,293.614013671875,292.49334716796875,295.2123718261719,293.9233093261719,285.4026794433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009895673720166,0.0002609960210975,0.0007285713218152,-0.0109523721039295,0.0,0.0,0.0,-0.0070242676883935,60.0,12.24925708770752,-0.0,-6.676495445390175e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,9.287017019232736e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67193603515625,0.0,0.0,9.779699757928027e-05,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67156982421875,0.0,0.0,7.223258580779657e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,9.779692481970416e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697998046875,0.0,0.0,0.0004639043472707,284.6591796875,294.1499938964844,293.614013671875,292.49334716796875,295.2123718261719,293.9233093261719,285.4026794433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009895673720166,0.0002609960210975,0.0007285713218152,-0.0109523721039295,0.0,0.0,0.0,-0.0070242676883935,60.0,12.24925708770752,-0.0,-6.676495445390175e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,9.26214925129898e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,9.75351213128306e-05,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726989746094,0.0,0.0,7.203916175058112e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,9.753504855325446e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709289550781,0.0,0.0,0.0004626621375791,284.6608581542969,294.1499938964844,293.5775756835937,292.4844665527344,295.1980285644531,293.896728515625,285.407470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009869198547676,0.0002435811184113,0.0007433387800119,-0.0101582845672965,0.0,0.0,0.0,-0.0068767224438488,60.0,12.208944320678713,-0.0,-6.640783567490871e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,9.233450691681357e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,9.723291441332548e-05,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.673828125,0.0,0.0,7.18159499228932e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,9.723284165374936e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,0.00046122862841,284.66259765625,294.1499938964844,293.54083251953125,292.4756164550781,295.1834411621094,293.87335205078125,285.4122314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009838590631261,0.0002234843850601,0.0007603746489621,-0.0092418910935521,0.0,0.0,0.0,-0.0067064263857901,60.0,12.159647941589355,-0.0,-6.599691459996393e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759948730469,0.0,0.0,9.190849959850313e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,9.678430069470778e-05,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761474609375,0.0,0.0,7.14846100891009e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764831542969,0.0,0.0,9.678423521108924e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,0.0004591006436385,284.66607666015625,294.1499938964844,293.466796875,292.4579467773437,295.1539001464844,293.82769775390625,285.4217529296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009793186327442,0.0001936511835083,0.0007856674492359,-0.007881480269134,0.0,0.0,0.0,-0.0064536435529589,60.0,12.066314697265623,-0.0,-6.538926555776925e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759948730469,0.0,0.0,9.190849959850313e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,9.678430069470778e-05,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761474609375,0.0,0.0,7.14846100891009e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764831542969,0.0,0.0,9.678423521108924e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,0.0004591006436385,284.66607666015625,294.1499938964844,293.466796875,292.4579467773437,295.1539001464844,293.82769775390625,285.4217529296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009793186327442,0.0001936511835083,0.0007856674492359,-0.007881480269134,0.0,0.0,0.0,-0.0064536435529589,60.0,12.066314697265623,-0.0,-6.538926555776925e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,9.18763253139332e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,9.675042383605614e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.0,0.0,7.14595807949081e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788330078125,0.0,0.0,9.675035107648e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,0.0004589399613905,284.6696472167969,294.1499938964844,293.3923645019531,292.4403991699219,295.1236877441406,293.77935791015625,285.43121337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009789736941456,0.000191394923604,0.0007875787559896,-0.0077785933390259,0.0,0.0,0.0,-0.0064345179125666,60.0,11.994373321533203,-0.0,-6.534342134045802e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,9.18763253139332e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,9.675042383605614e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.0,0.0,7.14595807949081e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788330078125,0.0,0.0,9.675035107648e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,0.0004589399613905,284.6696472167969,294.1499938964844,293.3923645019531,292.4403991699219,295.1236877441406,293.77935791015625,285.43121337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009789736941456,0.000191394923604,0.0007875787559896,-0.0077785933390259,0.0,0.0,0.0,-0.0064345179125666,60.0,11.994373321533203,-0.0,-6.534342134045802e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,9.235899051418528e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,9.725868585519493e-05,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809997558594,0.0,0.0,7.18349838280119e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,9.72586203715764e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,0.0004613509809132,284.6733093261719,294.1499938964844,293.3179931640625,292.4229736328125,295.0924987792969,293.7182006835937,285.44061279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009841150604188,0.0002251883124699,0.0007589267333969,-0.00931959412992,0.0,0.0,0.0,-0.006720847915858,60.0,11.96934700012207,-0.0,-6.60317098777341e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,9.235899051418528e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,9.725868585519493e-05,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809997558594,0.0,0.0,7.18349838280119e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,9.72586203715764e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,0.0004613509809132,284.6733093261719,294.1499938964844,293.3179931640625,292.4229736328125,295.0924987792969,293.7182006835937,285.44061279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009841150604188,0.0002251883124699,0.0007589267333969,-0.00931959412992,0.0,0.0,0.0,-0.006720847915858,60.0,11.96934700012207,-0.0,-6.60317098777341e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,9.290669549955056e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68389892578125,0.0,0.0,9.783544373931365e-05,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,7.226097659440711e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838684082031,0.0,0.0,9.78353782556951e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0,0.0004640868573915,284.67706298828125,294.1499938964844,293.244140625,292.4056701660156,295.0603332519531,293.64324951171875,285.449951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009899515425786,0.0002635358541738,0.0007264156593009,-0.0110681848600506,0.0,0.0,0.0,-0.007045776117593,60.0,11.966346740722656,-0.0,-6.68171153961339e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,9.290669549955056e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68389892578125,0.0,0.0,9.783544373931365e-05,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,7.226097659440711e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838684082031,0.0,0.0,9.78353782556951e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0,0.0004640868573915,284.67706298828125,294.1499938964844,293.244140625,292.4056701660156,295.0603332519531,293.64324951171875,285.449951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009899515425786,0.0002635358541738,0.0007264156593009,-0.0110681848600506,0.0,0.0,0.0,-0.007045776117593,60.0,11.966346740722656,-0.0,-6.68171153961339e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,9.310855966759846e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852111816406,0.0,0.0,9.804801811696962e-05,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6848449707031,0.0,0.0,7.241797720780596e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851806640625,0.0,0.0,9.804794535739347e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6832275390625,0.0,0.0,0.0004650952178053,284.6789855957031,294.1499938964844,293.20758056640625,292.3970642089844,295.0439758300781,293.60369873046875,285.4546203613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000992102199234,0.0002776690525934,0.0007144332048483,-0.0117126135155558,0.0,0.0,0.0,-0.0071655288338661,60.0,11.964836120605469,-0.0,-6.71077557967692e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,9.340766700915992e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6865539550781,0.0,0.0,9.836298704613e-05,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861877441406,0.0,0.0,7.265061867656186e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,9.836292156251147e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845703125,0.0,0.0,0.0004665893211495,284.6809387207031,294.1499938964844,293.1713256835937,292.3885192871094,295.0273742675781,293.5605163574219,285.45928955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009952882537618,0.0002986113249789,0.0006966769578866,-0.0126674883067607,0.0,0.0,0.0,-0.0073429713957011,60.0,11.968673706054688,-0.0,-6.753957393357268e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68878173828125,0.0,0.0,9.345186845166607e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,9.840953862294556e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,7.268499757628888e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.689208984375,0.0,0.0,9.840947313932702e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68731689453125,0.0,0.0,0.000466810161015,284.68487548828125,294.1499938964844,293.1000061035156,292.3716125488281,294.9935913085937,293.48095703125,285.4685363769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009957595029845,0.000301703257719,0.0006940562743693,-0.0128084635362029,0.0,0.0,0.0,-0.0073691736906766,60.0,11.940961837768556,-0.0,-6.760344462009017e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68878173828125,0.0,0.0,9.345186845166607e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,9.840953862294556e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,7.268499757628888e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.689208984375,0.0,0.0,9.840947313932702e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68731689453125,0.0,0.0,0.000466810161015,284.68487548828125,294.1499938964844,293.1000061035156,292.3716125488281,294.9935913085937,293.48095703125,285.4685363769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009957595029845,0.000301703257719,0.0006940562743693,-0.0128084635362029,0.0,0.0,0.0,-0.0073691736906766,60.0,11.940961837768556,-0.0,-6.760344462009017e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,9.297364158555864e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,9.790593321667984e-05,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,7.23130360711366e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,9.790586773306131e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900939941406,0.0,0.0,0.0004644213186111,284.6889038085937,294.1499938964844,293.0306701660156,292.3549499511719,294.95947265625,293.4096984863281,285.4777526855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009906649356707,0.0002682138001546,0.0007224510773085,-0.0112814838066697,0.0,0.0,0.0,-0.0070854206569492,60.0,11.875977516174316,-0.0,-6.691324472285487e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,9.297364158555864e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,9.790593321667984e-05,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,7.23130360711366e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,9.790586773306131e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900939941406,0.0,0.0,0.0004644213186111,284.6889038085937,294.1499938964844,293.0306701660156,292.3549499511719,294.95947265625,293.4096984863281,285.4777526855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009906649356707,0.0002682138001546,0.0007224510773085,-0.0112814838066697,0.0,0.0,0.0,-0.0070854206569492,60.0,11.875977516174316,-0.0,-6.691324472285487e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,9.256369230570272e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,9.747423609951512e-05,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,7.199418905656785e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,9.747417061589658e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,0.0004623735731001,284.6929626464844,294.1499938964844,292.9637451171875,292.338623046875,294.9248046875,293.3486022949219,285.4869384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009862980805337,0.0002395057381363,0.0007467923569492,-0.0099724540486931,0.0,0.0,0.0,-0.0068421829491853,60.0,11.793951034545898,-0.0,-6.632440374687576e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,9.256369230570272e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,9.747423609951512e-05,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,7.199418905656785e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,9.747417061589658e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,0.0004623735731001,284.6929626464844,294.1499938964844,292.9637451171875,292.338623046875,294.9248046875,293.3486022949219,285.4869384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009862980805337,0.0002395057381363,0.0007467923569492,-0.0099724540486931,0.0,0.0,0.0,-0.0068421829491853,60.0,11.793951034545898,-0.0,-6.632440374687576e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,9.214064630214124e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977233886719,0.0,0.0,9.702874376671387e-05,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,7.166514842538163e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,9.702867828309536e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,0.0004602603730745,284.6970520019531,294.1499938964844,292.8997497558594,292.3226928710937,294.88995361328125,293.2926025390625,285.4960632324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009817878017202,0.0002098801342071,0.0007719076820649,-0.0086215361952781,0.0,0.0,0.0,-0.0065911514684557,60.0,11.70727252960205,-0.0,-6.571946897793168e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,9.214064630214124e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977233886719,0.0,0.0,9.702874376671387e-05,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,7.166514842538163e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,9.702867828309536e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,0.0004602603730745,284.6970520019531,294.1499938964844,292.8997497558594,292.3226928710937,294.88995361328125,293.2926025390625,285.4960632324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009817878017202,0.0002098801342071,0.0007719076820649,-0.0086215361952781,0.0,0.0,0.0,-0.0065911514684557,60.0,11.70727252960205,-0.0,-6.571946897793168e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,9.202621004078536e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991577148437,0.0,0.0,9.690823208075015e-05,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,7.157613435992971e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,9.690816659713164e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,0.0004596887447405,284.6991271972656,294.1499938964844,292.8690185546875,292.3149108886719,294.87237548828125,293.26611328125,285.5006408691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000980568001978,0.0002018654777202,0.0007787025533616,-0.0082560619339346,0.0,0.0,0.0,-0.0065232412889599,60.0,11.668203353881836,-0.0,-6.555629283866439e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.198654879583046e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,9.686646808404475e-05,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,7.154529157560319e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005920410156,0.0,0.0,9.686640987638384e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,0.0004594906640704,284.70123291015625,294.1499938964844,292.83917236328125,292.3072509765625,294.8547058105469,293.23974609375,285.5051574707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009801447158679,0.0001990869786823,0.0007810577517375,-0.0081293601542711,0.0,0.0,0.0,-0.0064996960572898,60.0,11.634435653686523,-0.0,-6.549977626946203e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70318603515625,0.0,0.0,9.21330793062225e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70361328125,0.0,0.0,9.702076931716874e-05,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.0,0.0,7.165925489971414e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035827636719,0.0,0.0,9.70207038335502e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,0.0004602225963026,284.7054748535156,294.1499938964844,292.7824401855469,292.2923278808594,294.8190612792969,293.1842956542969,285.51422119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009817047975957,0.0002093439106829,0.0007723609451204,-0.0085970852524042,0.0,0.0,0.0,-0.0065866005606949,60.0,11.587241172790527,-0.0,-6.570854793608305e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70318603515625,0.0,0.0,9.21330793062225e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70361328125,0.0,0.0,9.702076931716874e-05,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.0,0.0,7.165925489971414e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035827636719,0.0,0.0,9.70207038335502e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,0.0004602225963026,284.7054748535156,294.1499938964844,292.7824401855469,292.2923278808594,294.8190612792969,293.1842956542969,285.51422119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009817047975957,0.0002093439106829,0.0007723609451204,-0.0085970852524042,0.0,0.0,0.0,-0.0065866005606949,60.0,11.587241172790527,-0.0,-6.570854793608305e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70623779296875,0.0,0.0,9.248865535482764e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,9.739521192386746e-05,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70635986328125,0.0,0.0,7.193581404862925e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066650390625,0.0,0.0,9.739514644024894e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048645019531,0.0,0.0,0.0004619988030754,284.7098083496094,294.1499938964844,292.7300720214844,292.2780456542969,294.782958984375,293.12237548828125,285.52325439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009854924865067,0.0002342390507692,0.0007512533920817,-0.0097323022782802,0.0,0.0,0.0,-0.0067975367419421,60.0,11.56635284423828,-0.0,-6.621666415185248e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70623779296875,0.0,0.0,9.248865535482764e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,9.739521192386746e-05,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70635986328125,0.0,0.0,7.193581404862925e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066650390625,0.0,0.0,9.739514644024894e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048645019531,0.0,0.0,0.0004619988030754,284.7098083496094,294.1499938964844,292.7300720214844,292.2780456542969,294.782958984375,293.12237548828125,285.52325439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009854924865067,0.0002342390507692,0.0007512533920817,-0.0097323022782802,0.0,0.0,0.0,-0.0067975367419421,60.0,11.56635284423828,-0.0,-6.621666415185248e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
