time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053460,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,9.290488378610462e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,9.783351561054587e-05,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,7.225955050671473e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,9.783345740288496e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,0.0004640779807232,284.7142333984375,294.1499938964844,292.6824951171875,292.2644958496094,294.7464904785156,293.0544128417969,285.5322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000989927095361,0.0002633807598613,0.0007265463937073,-0.0110611133277416,0.0,0.0,0.0,-0.0070444582961499,60.0,11.56086540222168,-0.0,-6.681393216467768e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,9.290488378610462e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,9.783351561054587e-05,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,7.225955050671473e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,9.783345740288496e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,0.0004640779807232,284.7142333984375,294.1499938964844,292.6824951171875,292.2644958496094,294.7464904785156,293.0544128417969,285.5322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000989927095361,0.0002633807598613,0.0007265463937073,-0.0110611133277416,0.0,0.0,0.0,-0.0070444582961499,60.0,11.56086540222168,-0.0,-6.681393216467768e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,9.326758299721404e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130432128906,0.0,0.0,9.82154524535872e-05,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127380371094,0.0,0.0,7.254164665937424e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130126953125,0.0,0.0,9.821539424592628e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,0.0004658897523768,284.7187194824219,294.1499938964844,292.6402587890625,292.2517395019531,294.70977783203125,292.9840393066406,285.5411376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000993791851215,0.000288774492219,0.0007050173589959,-0.012218976393342,0.0,0.0,0.0,-0.0072596250101923,60.0,11.558629989624023,-0.0,-6.733657187396602e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,9.326758299721404e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130432128906,0.0,0.0,9.82154524535872e-05,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127380371094,0.0,0.0,7.254164665937424e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130126953125,0.0,0.0,9.821539424592628e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,0.0004658897523768,284.7187194824219,294.1499938964844,292.6402587890625,292.2517395019531,294.70977783203125,292.9840393066406,285.5411376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000993791851215,0.000288774492219,0.0007050173589959,-0.012218976393342,0.0,0.0,0.0,-0.0072596250101923,60.0,11.558629989624023,-0.0,-6.733657187396602e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.0,0.0,9.342285193270072e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,9.837895777309312e-05,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143859863281,0.0,0.0,7.266240572789684e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,9.837889956543222e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,0.0004666653403546,284.72100830078125,294.1499938964844,292.6212463378906,292.2456970214844,294.6913452148437,292.94891357421875,285.54559326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995444948785,0.0002996448602061,0.000695800059475,-0.0127146132290363,0.0,0.0,0.0,-0.0073517253622412,60.0,11.556899070739746,-0.0,-6.756092574278227e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,9.355220390716568e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,9.851517097558826e-05,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,7.276301766978577e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,9.851511276792736e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.0,0.0,0.0004673114744946,284.7232971191406,294.1499938964844,292.603759765625,292.2398986816406,294.67291259765625,292.91461181640625,285.550048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009968234226107,0.0003087008662987,0.0006881225272081,-0.0131275150924921,0.0,0.0,0.0,-0.0074284598231315,60.0,11.553792953491213,-0.0,-6.774811112109091e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,9.37497752602212e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196960449219,0.0,0.0,9.872321970760822e-05,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.0,0.0,7.291667861863971e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,9.872316149994732e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179870605469,0.0,0.0,0.0004682984144892,284.7279663085937,294.1499938964844,292.5735168457031,292.22900390625,294.6360778808594,292.84918212890625,285.55889892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009989296086132,0.0003225320833735,0.0006763975834473,-0.0137581257149577,0.0,0.0,0.0,-0.0075456611812114,60.0,11.54351806640625,-0.0,-6.803450247616638e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,9.37497752602212e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196960449219,0.0,0.0,9.872321970760822e-05,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.0,0.0,7.291667861863971e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,9.872316149994732e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179870605469,0.0,0.0,0.0004682984144892,284.7279663085937,294.1499938964844,292.5735168457031,292.22900390625,294.6360778808594,292.84918212890625,285.55889892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009989296086132,0.0003225320833735,0.0006763975834473,-0.0137581257149577,0.0,0.0,0.0,-0.0075456611812114,60.0,11.54351806640625,-0.0,-6.803450247616638e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,9.386907913722098e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,9.884884639177471e-05,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,7.300946890609339e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,9.88487881841138e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.721435546875,0.0,0.0,0.0004688943445216,284.7326965332031,294.1499938964844,292.54998779296875,292.2191772460937,294.59942626953125,292.7903747558594,285.5677185058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010002001654356,0.0003308827290311,0.0006693174364045,-0.0141388522461056,0.0,0.0,0.0,-0.0076164160855114,60.0,11.527009963989258,-0.0,-6.820770437343526e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,9.386907913722098e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,9.884884639177471e-05,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,7.300946890609339e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,9.88487881841138e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.721435546875,0.0,0.0,0.0004688943445216,284.7326965332031,294.1499938964844,292.54998779296875,292.2191772460937,294.59942626953125,292.7903747558594,285.5677185058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010002001654356,0.0003308827290311,0.0006693174364045,-0.0141388522461056,0.0,0.0,0.0,-0.0076164160855114,60.0,11.527009963989258,-0.0,-6.820770437343526e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262268066406,0.0,0.0,9.394124208483844e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266540527344,0.0,0.0,9.892484376905486e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7263488769531,0.0,0.0,7.30655956431292e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.0,0.0,9.892478556139396e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249450683594,0.0,0.0,0.0004692548536695,284.7375183105469,294.1499938964844,292.53082275390625,292.21044921875,294.5630187988281,292.73828125,285.5765075683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010009681573137,0.0003359329130034,0.0006650352152064,-0.0143690994009375,0.0,0.0,0.0,-0.0076592043042182,60.0,11.506315231323242,-0.0,-6.831255916495138e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262268066406,0.0,0.0,9.394124208483844e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266540527344,0.0,0.0,9.892484376905486e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7263488769531,0.0,0.0,7.30655956431292e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.0,0.0,9.892478556139396e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249450683594,0.0,0.0,0.0004692548536695,284.7375183105469,294.1499938964844,292.53082275390625,292.21044921875,294.5630187988281,292.73828125,285.5765075683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010009681573137,0.0003359329130034,0.0006650352152064,-0.0143690994009375,0.0,0.0,0.0,-0.0076592043042182,60.0,11.506315231323242,-0.0,-6.831255916495138e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.401707211509348e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.730224609375,0.0,0.0,9.900469012791292e-05,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,7.312457455554977e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.0,0.0,9.9004631920252e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.0,0.0,0.0004696336400229,284.7424011230469,294.1499938964844,292.5133056640625,292.2027282714844,294.5269470214844,292.6931457519531,285.58526611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017761960625,0.0003412397636566,0.0006605364033021,-0.0146110467612743,0.0,0.0,0.0,-0.007704172283411,60.0,11.485308647155762,-0.0,-6.842282829211399e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.401707211509348e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.730224609375,0.0,0.0,9.900469012791292e-05,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,7.312457455554977e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.0,0.0,9.9004631920252e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.0,0.0,0.0004696336400229,284.7424011230469,294.1499938964844,292.5133056640625,292.2027282714844,294.5269470214844,292.6931457519531,285.58526611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017761960625,0.0003412397636566,0.0006605364033021,-0.0146110467612743,0.0,0.0,0.0,-0.007704172283411,60.0,11.485308647155762,-0.0,-6.842282829211399e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,9.405470336787404e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320251464844,0.0,0.0,9.904431499307977e-05,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,7.315383845707402e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73199462890625,0.0,0.0,9.904425678541884e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303771972656,0.0,0.0,0.0004698216216638,284.744873046875,294.1499938964844,292.5051574707031,292.1992492675781,294.509033203125,292.67254638671875,285.5896301269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021767811849,0.0003438729909248,0.0006583038484677,-0.0147310979664325,0.0,0.0,0.0,-0.0077264835126698,60.0,11.475075721740724,-0.0,-6.84775756099043e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,9.409242193214597e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.0,0.0,9.908403444569558e-05,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335510253906,0.0,0.0,7.31831751181744e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.0,0.0,9.908397623803468e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,0.0004700100398622,284.7473449707031,294.1499938964844,292.4974060058594,292.19598388671875,294.4912109375,292.6532287597656,285.5939636230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010025785304605,0.0003465128829702,0.0006560656474903,-0.0148514527827501,0.0,0.0,0.0,-0.0077488515526056,60.0,11.465191841125488,-0.0,-6.853248635252386e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,9.416807733941825e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,9.916370618157087e-05,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,7.32420157874003e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,9.916364797390996e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359313964844,0.0,0.0,0.0004703879822045,284.7523803710937,294.1499938964844,292.48309326171875,292.190185546875,294.4557800292969,292.617919921875,285.6026611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033842409029,0.0003518077428452,0.0006515764980576,-0.0150928488001227,0.0,0.0,0.0,-0.0077937156893312,60.0,11.446573257446287,-0.0,-6.864268442541288e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,9.416807733941825e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,9.916370618157087e-05,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,7.32420157874003e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,9.916364797390996e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359313964844,0.0,0.0,0.0004703879822045,284.7523803710937,294.1499938964844,292.48309326171875,292.190185546875,294.4557800292969,292.617919921875,285.6026611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033842409029,0.0003518077428452,0.0006515764980576,-0.0150928488001227,0.0,0.0,0.0,-0.0077937156893312,60.0,11.446573257446287,-0.0,-6.864268442541288e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.0,0.0,9.42440310609527e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413024902344,0.0,0.0,9.9243683507666e-05,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74102783203125,0.0,0.0,7.330108928726986e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.924363257596268e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396850585937,0.0,0.0,0.0004707674088422,284.7574462890625,294.1499938964844,292.47027587890625,292.1852722167969,294.4207458496094,292.5868835449219,285.611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001004193094559,0.000357123237336,0.0006470698863267,-0.0153351817280054,0.0,0.0,0.0,-0.0078387549147009,60.0,11.429569244384766,-0.0,-6.875340119449902e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.0,0.0,9.42440310609527e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413024902344,0.0,0.0,9.9243683507666e-05,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74102783203125,0.0,0.0,7.330108928726986e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.924363257596268e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396850585937,0.0,0.0,0.0004707674088422,284.7574462890625,294.1499938964844,292.47027587890625,292.1852722167969,294.4207458496094,292.5868835449219,285.611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001004193094559,0.000357123237336,0.0006470698863267,-0.0153351817280054,0.0,0.0,0.0,-0.0078387549147009,60.0,11.429569244384766,-0.0,-6.875340119449902e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,9.432030492462218e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,9.932400280376896e-05,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7448425292969,0.0,0.0,7.33604101696983e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,9.932395187206566e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,0.0004711484070867,284.7626037597656,294.1499938964844,292.4590148925781,292.1811828613281,294.3860778808594,292.5596618652344,285.61993408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050054406747,0.0003624612581916,0.0006425441824831,-0.0155785381793975,0.0,0.0,0.0,-0.0078839836642146,60.0,11.414175033569336,-0.0,-6.886467929234642e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,9.432030492462218e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,9.932400280376896e-05,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7448425292969,0.0,0.0,7.33604101696983e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,9.932395187206566e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,0.0004711484070867,284.7626037597656,294.1499938964844,292.4590148925781,292.1811828613281,294.3860778808594,292.5596618652344,285.61993408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050054406747,0.0003624612581916,0.0006425441824831,-0.0155785381793975,0.0,0.0,0.0,-0.0078839836642146,60.0,11.414175033569336,-0.0,-6.886467929234642e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.0,0.0,9.439686982659624e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,9.940462041413411e-05,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74871826171875,0.0,0.0,7.341995660681278e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489624023437,0.0,0.0,9.940456948243082e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,0.0004715308605227,284.7677917480469,294.1499938964844,292.4491882324219,292.17791748046875,294.3518371582031,292.53582763671875,285.6285400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010058208135887,0.0003678193315863,0.0006380014237947,-0.0158228073269128,0.0,0.0,0.0,-0.0079293837770819,60.0,11.400341987609863,-0.0,-6.89764618755362e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.0,0.0,9.439686982659624e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,9.940462041413411e-05,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74871826171875,0.0,0.0,7.341995660681278e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489624023437,0.0,0.0,9.940456948243082e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,0.0004715308605227,284.7677917480469,294.1499938964844,292.4491882324219,292.17791748046875,294.3518371582031,292.53582763671875,285.6285400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010058208135887,0.0003678193315863,0.0006380014237947,-0.0158228073269128,0.0,0.0,0.0,-0.0079293837770819,60.0,11.400341987609863,-0.0,-6.89764618755362e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.0,0.0,9.443524322705343e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,9.944503108272328e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0,7.344980258494616e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,9.944498015102e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.0,0.0,0.0004717225674539,284.7704467773437,294.1499938964844,292.44482421875,292.17657470703125,294.3348999023437,292.5251159667969,285.6328430175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010062294313684,0.0003705048875417,0.0006357245729304,-0.0159452389925718,0.0,0.0,0.0,-0.0079521387815475,60.0,11.394006729125977,-0.0,-6.903252369738766e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,9.447365300729872e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.0,0.0,9.948547813110054e-05,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,7.347967766690999e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,9.948542719939724e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,0.0004719144490081,284.7730712890625,294.1499938964844,292.4408264160156,292.1754150390625,294.31805419921875,292.51513671875,285.6371154785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010066385148093,0.000373193208361,0.000633445335552,-0.0160677935928106,0.0,0.0,0.0,-0.0079749170690774,60.0,11.388031959533691,-0.0,-6.908866367894009e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,9.45505453273654e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.956645226338878e-05,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566833496094,0.0,0.0,7.353947876254097e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.0,0.0,9.956640133168548e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75543212890625,0.0,0.0,0.0004722985322587,284.7784118652344,294.1499938964844,292.4338684082031,292.1736145019531,294.28466796875,292.4971618652344,285.6456604003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001007457380183,0.0003785746230278,0.000628882786259,-0.0163131225854158,0.0,0.0,0.0,-0.0080205146223306,60.0,11.377114295959473,-0.0,-6.920111417230147e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,9.45505453273654e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.956645226338878e-05,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566833496094,0.0,0.0,7.353947876254097e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.0,0.0,9.956640133168548e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75543212890625,0.0,0.0,0.0004722985322587,284.7784118652344,294.1499938964844,292.4338684082031,292.1736145019531,294.28466796875,292.4971618652344,285.6456604003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001007457380183,0.0003785746230278,0.000628882786259,-0.0163131225854158,0.0,0.0,0.0,-0.0080205146223306,60.0,11.377114295959473,-0.0,-6.920111417230147e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.462747402722016e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610168457031,0.0,0.0,9.96474627754651e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,7.359931623796001e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.0,0.0,9.96474045678042e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.759521484375,0.0,0.0,0.0004726828483399,284.7838134765625,294.1499938964844,292.4282531738281,292.1724853515625,294.25177001953125,292.4817199707031,285.6542053222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001008276711218,0.0003839586570393,0.0006243180832825,-0.0165585651993751,0.0,0.0,0.0,-0.0080661345273256,60.0,11.36755657196045,-0.0,-6.931371387963736e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.462747402722016e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610168457031,0.0,0.0,9.96474627754651e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,7.359931623796001e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.0,0.0,9.96474045678042e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.759521484375,0.0,0.0,0.0004726828483399,284.7838134765625,294.1499938964844,292.4282531738281,292.1724853515625,294.25177001953125,292.4817199707031,285.6542053222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001008276711218,0.0003839586570393,0.0006243180832825,-0.0165585651993751,0.0,0.0,0.0,-0.0080661345273256,60.0,11.36755657196045,-0.0,-6.931371387963736e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,9.47043372434564e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76513671875,0.0,0.0,9.972839325200766e-05,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,7.365908822976053e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651062011719,0.0,0.0,9.972834232030436e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.763671875,0.0,0.0,0.0004730667569674,284.7892761230469,294.1499938964844,292.4239807128906,292.1719970703125,294.2193603515625,292.4686279296875,285.6626892089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010090952273458,0.000389337685192,0.0006197575712576,-0.0168037787079811,0.0,0.0,0.0,-0.0081117115914821,60.0,11.359272003173828,-0.0,-6.942629937611855e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,9.47043372434564e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76513671875,0.0,0.0,9.972839325200766e-05,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,7.365908822976053e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651062011719,0.0,0.0,9.972834232030436e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.763671875,0.0,0.0,0.0004730667569674,284.7892761230469,294.1499938964844,292.4239807128906,292.1719970703125,294.2193603515625,292.4686279296875,285.6626892089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010090952273458,0.000389337685192,0.0006197575712576,-0.0168037787079811,0.0,0.0,0.0,-0.0081117115914821,60.0,11.359272003173828,-0.0,-6.942629937611855e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,9.478104766458272e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,9.980917093344031e-05,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,7.371875108219683e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.0,0.0,9.980912000173704e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,0.000473449967103,284.7947998046875,294.1499938964844,292.4210205078125,292.17205810546875,294.1874389648437,292.45770263671875,285.6711730957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010099122300744,0.000394706527004,0.0006152057321742,-0.0170485228300094,0.0,0.0,0.0,-0.0081572020426392,60.0,11.35217571258545,-0.0,-6.953876408033467e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,9.478104766458272e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,9.980917093344031e-05,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,7.371875108219683e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.0,0.0,9.980912000173704e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,0.000473449967103,284.7947998046875,294.1499938964844,292.4210205078125,292.17205810546875,294.1874389648437,292.45770263671875,285.6711730957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010099122300744,0.000394706527004,0.0006152057321742,-0.0170485228300094,0.0,0.0,0.0,-0.0081572020426392,60.0,11.35217571258545,-0.0,-6.953876408033467e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,9.481933375354856e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,9.984948701458052e-05,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77117919921875,0.0,0.0,7.374853157671168e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714233398437,0.0,0.0,9.984943608287722e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,0.0004736412374768,284.7975769042969,294.1499938964844,292.4200134277344,292.1723022460937,294.1716613769531,292.4530029296875,285.6754150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010103200329467,0.0003973860002588,0.0006129339453764,-0.0171706695109605,0.0,0.0,0.0,-0.0081799058243632,60.0,11.349061012268066,-0.0,-6.959492537816915e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,9.48575689108111e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735595703125,0.0,0.0,9.98897448880598e-05,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,7.377826841548085e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735595703125,0.0,0.0,9.98896939563565e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0004738322168122,284.8003845214844,294.1499938964844,292.4193115234375,292.17266845703125,294.1560363769531,292.4488220214844,285.6796264648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010107271373271,0.000400061806431,0.0006106653599999,-0.0172926485538482,0.0,0.0,0.0,-0.0082025779411196,60.0,11.34620761871338,-0.0,-6.965103693801211e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,9.493389370618388e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778625488281,0.0,0.0,9.997012239182368e-05,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776184082031,0.0,0.0,7.383763295365497e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.0,0.0,9.9970078736078e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,0.0004742135060951,284.8059997558594,294.1499938964844,292.4188537597656,292.1737365722656,294.1251525878906,292.4417419433594,285.6880798339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115400655195,0.0004054039309266,0.0006061361636966,-0.0175361707806587,0.0,0.0,0.0,-0.0082478430122137,60.0,11.341228485107422,-0.0,-6.976311794915091e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,9.493389370618388e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778625488281,0.0,0.0,9.997012239182368e-05,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776184082031,0.0,0.0,7.383763295365497e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.0,0.0,9.9970078736078e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,0.0004742135060951,284.8059997558594,294.1499938964844,292.4188537597656,292.1737365722656,294.1251525878906,292.4417419433594,285.6880798339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115400655195,0.0004054039309266,0.0006061361636966,-0.0175361707806587,0.0,0.0,0.0,-0.0082478430122137,60.0,11.341228485107422,-0.0,-6.976311794915091e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
