time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055740,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,9.5010080258362e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,0.0001000503543764,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.781982421875,0.0,0.0,7.389688835246488e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,0.0001000503034447,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,0.0004745940968859,284.81170654296875,294.1499938964844,292.4195556640625,292.17529296875,294.09478759765625,292.4364624023437,285.6965026855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010123514803126,0.0004107360146008,0.0006016154657118,-0.0177792310714721,0.0,0.0,0.0,-0.0082930224016308,60.0,11.33720588684082,-0.0,-6.9875085273452e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,9.5010080258362e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,0.0001000503543764,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.781982421875,0.0,0.0,7.389688835246488e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,0.0001000503034447,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,0.0004745940968859,284.81170654296875,294.1499938964844,292.4195556640625,292.17529296875,294.09478759765625,292.4364624023437,285.6965026855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010123514803126,0.0004107360146008,0.0006016154657118,-0.0177792310714721,0.0,0.0,0.0,-0.0082930224016308,60.0,11.33720588684082,-0.0,-6.9875085273452e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78631591796875,0.0,0.0,9.508624498266728e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,0.0001001305499812,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,7.395612192340195e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,0.0001001304990495,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,0.0004749745421577,284.81744384765625,294.1499938964844,292.42144775390625,292.1772155761719,294.06500244140625,292.43280029296875,285.70489501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010131626622751,0.0004160663520451,0.0005970962229184,-0.018022209405899,0.0,0.0,0.0,-0.0083381868898868,60.0,11.334057807922363,-0.0,-6.998710233574458e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78631591796875,0.0,0.0,9.508624498266728e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,0.0001001305499812,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,7.395612192340195e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,0.0001001304990495,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,0.0004749745421577,284.81744384765625,294.1499938964844,292.42144775390625,292.1772155761719,294.06500244140625,292.43280029296875,285.70489501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010131626622751,0.0004160663520451,0.0005970962229184,-0.018022209405899,0.0,0.0,0.0,-0.0083381868898868,60.0,11.334057807922363,-0.0,-6.998710233574458e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,9.516256250208244e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,0.0001002109129331,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,7.401547190966085e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,0.0001002108692773,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,0.0004753557732328,284.8232727050781,294.1499938964844,292.4244384765625,292.1794738769531,294.0357360839844,292.43072509765625,285.7132568359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139753576368,0.0004214076616335,0.000592567725107,-0.0182656832039356,0.0,0.0,0.0,-0.0083834445104002,60.0,11.33171272277832,-0.0,-7.009943914226825e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,9.516256250208244e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,0.0001002109129331,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,7.401547190966085e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,0.0001002108692773,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,0.0004753557732328,284.8232727050781,294.1499938964844,292.4244384765625,292.1794738769531,294.0357360839844,292.43072509765625,285.7132568359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139753576368,0.0004214076616335,0.000592567725107,-0.0182656832039356,0.0,0.0,0.0,-0.0083834445104002,60.0,11.33171272277832,-0.0,-7.009943914226825e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79302978515625,0.0,0.0,9.520082676317544e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,0.0001002512144623,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,7.404523785226047e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933349609375,0.0,0.0,0.0001002511635306,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,0.0004755469271913,284.8262023925781,294.1499938964844,292.4263610839844,292.18072509765625,294.0213623046875,292.4302673339844,285.71746826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010143830440938,0.0004240860580466,0.0005902969278395,-0.0183877721428871,0.0,0.0,0.0,-0.0084061380475759,60.0,11.330836296081545,-0.0,-7.01558064974961e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.523925837129354e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,0.0001002916833385,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,7.407512748613954e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,0.0001002916324068,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.0,0.0,0.000475738896057,284.8291320800781,294.1499938964844,292.42852783203125,292.1820373535156,294.007080078125,292.43017578125,285.7216491699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00101479224395,0.0004267757467459,0.0005880165263079,-0.0185103751718997,0.0,0.0,0.0,-0.0084289284422993,60.0,11.330134391784668,-0.0,-7.021242964810881e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,9.531678369967268e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,0.000100373312307,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79998779296875,0.0,0.0,7.413542334688827e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,0.0001003732686513,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.000476126151625,284.8350524902344,294.1499938964844,292.4336853027344,292.18487548828125,293.97900390625,292.43096923828125,285.72998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010156179778277,0.000432201573858,0.0005834163748659,-0.0187576971948146,0.0,0.0,0.0,-0.0084749022498726,60.0,11.329206466674805,-0.0,-7.032673465801055e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,9.531678369967268e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,0.000100373312307,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79998779296875,0.0,0.0,7.413542334688827e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,0.0001003732686513,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.000476126151625,284.8350524902344,294.1499938964844,292.4336853027344,292.18487548828125,293.97900390625,292.43096923828125,285.72998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010156179778277,0.000432201573858,0.0005834163748659,-0.0187576971948146,0.0,0.0,0.0,-0.0084749022498726,60.0,11.329206466674805,-0.0,-7.032673465801055e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,9.539540042169392e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,0.0001004561054287,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,7.419657049467787e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,0.000100456054497,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.0,0.0,0.000476518907817,284.84100341796875,294.1499938964844,292.4398498535156,292.1878967285156,293.95147705078125,292.43310546875,285.7383117675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010164552368223,0.0004377042059786,0.0005787510308437,-0.0190085154026746,0.0,0.0,0.0,-0.008521526120603,60.0,11.328913688659668,-0.0,-7.04427449704781e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,9.539540042169392e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,0.0001004561054287,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,7.419657049467787e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,0.000100456054497,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.0,0.0,0.000476518907817,284.84100341796875,294.1499938964844,292.4398498535156,292.1878967285156,293.95147705078125,292.43310546875,285.7383117675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010164552368223,0.0004377042059786,0.0005787510308437,-0.0190085154026746,0.0,0.0,0.0,-0.008521526120603,60.0,11.328913688659668,-0.0,-7.04427449704781e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.54756760620512e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,0.0001005406375043,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,7.425900548696518e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,0.0001005405865726,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,0.0004769199003931,284.8470153808594,294.1499938964844,292.447021484375,292.19110107421875,293.924560546875,292.4364929199219,285.74664306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010173101909458,0.0004433227004483,0.0005739875487051,-0.0192646104842424,0.0,0.0,0.0,-0.0085691325366497,60.0,11.329222679138184,-0.0,-7.056129902593966e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.54756760620512e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,0.0001005406375043,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,7.425900548696518e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,0.0001005405865726,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,0.0004769199003931,284.8470153808594,294.1499938964844,292.447021484375,292.19110107421875,293.924560546875,292.4364929199219,285.74664306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010173101909458,0.0004433227004483,0.0005739875487051,-0.0192646104842424,0.0,0.0,0.0,-0.0085691325366497,60.0,11.329222679138184,-0.0,-7.056129902593966e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.0,0.0,9.555810538586228e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143005371094,0.0,0.0,0.0001006274396786,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140563964844,0.0,0.0,7.432311394950375e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,0.0001006273887469,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,0.0004773316613864,284.85308837890625,294.1499938964844,292.4551086425781,292.19439697265625,293.89825439453125,292.4411315917969,285.75494384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018188195303,0.0004490921855904,0.0005690960097126,-0.0195275843143463,0.0,0.0,0.0,-0.0086180176585912,60.0,11.330092430114746,-0.0,-7.06831428942678e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.0,0.0,9.555810538586228e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143005371094,0.0,0.0,0.0001006274396786,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140563964844,0.0,0.0,7.432311394950375e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,0.0001006273887469,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,0.0004773316613864,284.85308837890625,294.1499938964844,292.4551086425781,292.19439697265625,293.89825439453125,292.4411315917969,285.75494384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018188195303,0.0004490921855904,0.0005690960097126,-0.0195275843143463,0.0,0.0,0.0,-0.0086180176585912,60.0,11.330092430114746,-0.0,-7.06831428942678e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,9.560034231981264e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,0.0001006719103315,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,7.435596489813179e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,0.0001006718666758,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.0,0.0,0.0004775426350533,284.85614013671875,294.1499938964844,292.4595031738281,292.1960754394531,293.8853454589844,292.4439392089844,285.75909423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010186380241066,0.0004520481743384,0.000566589878872,-0.0196623187512159,0.0,0.0,0.0,-0.0086430646479129,60.0,11.330745697021484,-0.0,-7.074560670616847e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,9.564332867739722e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,0.0001007171740639,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,7.438939792336896e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,0.0001007171304081,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,0.0004777573631145,284.8592224121094,294.1499938964844,292.4641418457031,292.1977844238281,293.8725891113281,292.447021484375,285.76324462890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010190958855673,0.0004550568410195,0.0005640390445478,-0.0197994522750377,0.0,0.0,0.0,-0.0086685577407479,60.0,11.331525802612305,-0.0,-7.080921449187373e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,9.573209536029026e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,0.0001008106482913,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,7.445843948516995e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82391357421875,0.0,0.0,0.0001008106046356,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.0,0.0,0.0004782007890753,284.8653869628906,294.1499938964844,292.4740295410156,292.201171875,293.8475646972656,292.4540405273437,285.77154541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010200412943959,0.0004612702468875,0.0005587710766121,-0.0200826507061719,0.0,0.0,0.0,-0.0087212044745683,60.0,11.333444595336914,-0.0,-7.09406720034167e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,9.573209536029026e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,0.0001008106482913,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,7.445843948516995e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82391357421875,0.0,0.0,0.0001008106046356,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.0,0.0,0.0004782007890753,284.8653869628906,294.1499938964844,292.4740295410156,292.201171875,293.8475646972656,292.4540405273437,285.77154541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010200412943959,0.0004612702468875,0.0005587710766121,-0.0200826507061719,0.0,0.0,0.0,-0.0087212044745683,60.0,11.333444595336914,-0.0,-7.09406720034167e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,9.58243545028381e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.0,0.0,0.0001009077968774,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,7.453018770320341e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.0,0.0,0.0001009077532216,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,0.0004786616482306,284.8716125488281,294.1499938964844,292.4847717285156,292.2045288085937,293.8230895996094,292.4620361328125,285.7798156738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010210239561274,0.0004677278047893,0.0005532961222343,-0.0203769728541374,0.0,0.0,0.0,-0.008775919675827,60.0,11.335803031921388,-0.0,-7.107741595291375e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,9.58243545028381e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.0,0.0,0.0001009077968774,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,7.453018770320341e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.0,0.0,0.0001009077532216,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,0.0004786616482306,284.8716125488281,294.1499938964844,292.4847717285156,292.2045288085937,293.8230895996094,292.4620361328125,285.7798156738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010210239561274,0.0004677278047893,0.0005532961222343,-0.0203769728541374,0.0,0.0,0.0,-0.008775919675827,60.0,11.335803031921388,-0.0,-7.107741595291375e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,9.592144488124176e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83380126953125,0.0,0.0,0.0001010100459097,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,7.460570486728102e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,0.000101010002254,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,0.0004791466635651,284.8778991699219,294.1499938964844,292.496337890625,292.20782470703125,293.7992858886719,292.4711303710937,285.7880859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010220581898465,0.000474524218589,0.0005475339712575,-0.0206867344677448,0.0,0.0,0.0,-0.0088335061445832,60.0,11.338592529296877,-0.0,-7.122148559801644e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,9.592144488124176e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83380126953125,0.0,0.0,0.0001010100459097,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,7.460570486728102e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,0.000101010002254,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,0.0004791466635651,284.8778991699219,294.1499938964844,292.496337890625,292.20782470703125,293.7992858886719,292.4711303710937,285.7880859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010220581898465,0.000474524218589,0.0005475339712575,-0.0206867344677448,0.0,0.0,0.0,-0.0088335061445832,60.0,11.338592529296877,-0.0,-7.122148559801644e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,9.602330828784034e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,0.0001011173008009,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385925292969,0.0,0.0,7.468492549378425e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,0.0001011172571452,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,0.0004796554567292,284.8842163085937,294.1499938964844,292.5086669921875,292.2109680175781,293.7760925292969,292.4811706542969,285.7963256835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010231430642306,0.0004816540167666,0.0005414890474639,-0.021011684089899,0.0,0.0,0.0,-0.0088939182460308,60.0,11.341781616210938,-0.0,-7.137277435731448e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,9.602330828784034e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,0.0001011173008009,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385925292969,0.0,0.0,7.468492549378425e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,0.0001011172571452,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,0.0004796554567292,284.8842163085937,294.1499938964844,292.5086669921875,292.2109680175781,293.7760925292969,292.4811706542969,285.7963256835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010231430642306,0.0004816540167666,0.0005414890474639,-0.021011684089899,0.0,0.0,0.0,-0.0088939182460308,60.0,11.341781616210938,-0.0,-7.137277435731448e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,9.607635001884772e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8413391113281,0.0,0.0,0.0001011731656035,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,7.472618744941428e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.0,0.0,0.0001011731219477,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0,0.0004799204471055,284.88739013671875,294.1499938964844,292.51513671875,292.2124938964844,293.7647399902344,292.486572265625,285.80047607421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010237082606181,0.000485367316287,0.0005383410025388,-0.0211809203028678,0.0,0.0,0.0,-0.0089253820478916,60.0,11.343523025512695,-0.0,-7.145163039012914e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,9.613073780201375e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,0.0001012304346659,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,7.476848259102553e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,0.0001012303910101,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,0.0004801921313628,284.8905944824219,294.1499938964844,292.5217590332031,292.2139587402344,293.7535400390625,292.4921875,285.8045959472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010242876596748,0.000489174388349,0.0005351132713258,-0.0213544256985187,0.0,0.0,0.0,-0.0089576393365859,60.0,11.345344543457031,-0.0,-7.153252568059544e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.619320189813152e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467102050781,0.0,0.0,0.0001012962093227,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,7.481707143597305e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,0.0001012961729429,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,0.000480504182633,284.8941650390625,294.1499938964844,292.5293884277344,292.21551513671875,293.7411804199219,292.4987487792969,285.8092041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010249529732391,0.0004935470060445,0.0005314060254022,-0.0215537082403898,0.0,0.0,0.0,-0.0089946892112493,60.0,11.347464561462402,-0.0,-7.162549309214229e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,9.624312224332245e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,0.0001013487781165,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,7.485588866984472e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.0,0.0,0.0001013487344607,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,0.0004807535151485,284.8970031738281,294.1499938964844,292.5355529785156,292.2167053222656,293.7315979003906,292.50408935546875,285.8128356933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010254845255985,0.0004970412119291,0.000528443371877,-0.021712951362133,0.0,0.0,0.0,-0.0090242950245738,60.0,11.349202156066896,-0.0,-7.169982296773014e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,9.636046888772398e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0001014723457046,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,7.494715828215703e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,0.0001014723093248,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0004813396953977,284.9034729003906,294.1499938964844,292.54998779296875,292.2191772460937,293.71026611328125,292.5168762207031,285.8210754394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267345933243,0.0005052557098679,0.000521478941664,-0.0220873150974512,0.0,0.0,0.0,-0.0090938983485102,60.0,11.353360176086426,-0.0,-7.187473016756486e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,9.636046888772398e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0001014723457046,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,7.494715828215703e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,0.0001014723093248,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0004813396953977,284.9034729003906,294.1499938964844,292.54998779296875,292.2191772460937,293.71026611328125,292.5168762207031,285.8210754394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267345933243,0.0005052557098679,0.000521478941664,-0.0220873150974512,0.0,0.0,0.0,-0.0090938983485102,60.0,11.353360176086426,-0.0,-7.187473016756486e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,9.64782666414976e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,0.000101596393506,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,7.503877714043483e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.0,0.0,0.0001015963498502,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581848144531,0.0,0.0,0.0004819281457457,284.90997314453125,294.1499938964844,292.5657653808594,292.222412109375,293.6895751953125,292.5306396484375,285.82928466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010279895504936,0.0005135018145665,0.0005144877359271,-0.0224631056189537,0.0,0.0,0.0,-0.0091637689620256,60.0,11.358124732971191,-0.0,-7.20505184403919e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,9.64782666414976e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,0.000101596393506,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,7.503877714043483e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.0,0.0,0.0001015963498502,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581848144531,0.0,0.0,0.0004819281457457,284.90997314453125,294.1499938964844,292.5657653808594,292.222412109375,293.6895751953125,292.5306396484375,285.82928466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010279895504936,0.0005135018145665,0.0005144877359271,-0.0224631056189537,0.0,0.0,0.0,-0.0091637689620256,60.0,11.358124732971191,-0.0,-7.20505184403919e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,9.658656199462712e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,0.0001017104295897,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,7.512301090173423e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,0.0001017103932099,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,0.0004824690986424,284.9165344238281,294.1499938964844,292.5834045410156,292.22735595703125,293.6695861816406,292.5456848144531,285.8375244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010291431099176,0.0005210825474932,0.0005080605624243,-0.0228085685521364,0.0,0.0,0.0,-0.0092280013486742,60.0,11.364585876464844,-0.0,-7.221231612675183e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,9.658656199462712e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,0.0001017104295897,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,7.512301090173423e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,0.0001017103932099,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,0.0004824690986424,284.9165344238281,294.1499938964844,292.5834045410156,292.22735595703125,293.6695861816406,292.5456848144531,285.8375244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010291431099176,0.0005210825474932,0.0005080605624243,-0.0228085685521364,0.0,0.0,0.0,-0.0092280013486742,60.0,11.364585876464844,-0.0,-7.221231612675183e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,9.663757373346016e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.0,0.0,0.0001017641479847,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,7.516268669860438e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.000101764111605,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,0.0004827239317819,284.9198303222656,294.1499938964844,292.5928649902344,292.2304077148437,293.65985107421875,292.55377197265625,285.84161376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010296861873939,0.0005246534128673,0.0005050327745266,-0.0229712948203086,0.0,0.0,0.0,-0.0092582562938332,60.0,11.368542671203612,-0.0,-7.228859288943569e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,9.668641723692416e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,0.0001018155817291,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,7.520066719735041e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,0.0001018155380734,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,0.0004829679091926,284.92315673828125,294.1499938964844,292.60272216796875,292.2337951660156,293.6503295898437,292.56219482421875,285.8457336425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010302064474672,0.0005280721234157,0.0005021342658437,-0.0231270845979452,0.0,0.0,0.0,-0.0092872232198715,60.0,11.372916221618652,-0.0,-7.23616579989539e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
