time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058020,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,9.677790512796491e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,0.0001019119226839,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,7.527182606281713e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,0.0001019118863041,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,0.0004834249266423,284.9297790527344,294.1499938964844,292.6235656738281,292.2416076660156,293.6316833496094,292.5799865722656,285.8539428710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010311813093721,0.0005344763048924,0.0004967050626873,-0.0234189163893461,0.0,0.0,0.0,-0.0093414885923266,60.0,11.38266372680664,-0.0,-7.2498622216699e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,9.677790512796491e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,0.0001019119226839,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,7.527182606281713e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,0.0001019118863041,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,0.0004834249266423,284.9297790527344,294.1499938964844,292.6235656738281,292.2416076660156,293.6316833496094,292.5799865722656,285.8539428710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010311813093721,0.0005344763048924,0.0004967050626873,-0.0234189163893461,0.0,0.0,0.0,-0.0093414885923266,60.0,11.38266372680664,-0.0,-7.2498622216699e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,9.685919212643056e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,0.0001019975170493,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,7.533504685852677e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,0.0001019974806695,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,0.0004838309832848,284.9364929199219,294.1499938964844,292.6457824707031,292.2505798339844,293.61383056640625,292.5992431640625,285.8621520996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010320470901206,0.000540165870916,0.0004918812774121,-0.0236781798303127,0.0,0.0,0.0,-0.0093896966427564,60.0,11.39389705657959,-0.0,-7.262041634703564e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,9.685919212643056e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,0.0001019975170493,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,7.533504685852677e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,0.0001019974806695,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,0.0004838309832848,284.9364929199219,294.1499938964844,292.6457824707031,292.2505798339844,293.61383056640625,292.5992431640625,285.8621520996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010320470901206,0.000540165870916,0.0004918812774121,-0.0236781798303127,0.0,0.0,0.0,-0.0093896966427564,60.0,11.39389705657959,-0.0,-7.262041634703564e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,9.693178435554728e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.00010207395826,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,7.539150828961283e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,0.0001020739218802,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,0.0004841935879085,284.9432067871094,294.1499938964844,292.6691589355469,292.26055908203125,293.5966491699219,292.6198425292969,285.870361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010328203206881,0.0005452466430142,0.0004875737067777,-0.0239096973091363,0.0,0.0,0.0,-0.009432747028768,60.0,11.406289100646973,-0.0,-7.272926438872673e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,9.693178435554728e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.00010207395826,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,7.539150828961283e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,0.0001020739218802,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,0.0004841935879085,284.9432067871094,294.1499938964844,292.6691589355469,292.26055908203125,293.5966491699219,292.6198425292969,285.870361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010328203206881,0.0005452466430142,0.0004875737067777,-0.0239096973091363,0.0,0.0,0.0,-0.009432747028768,60.0,11.406289100646973,-0.0,-7.272926438872673e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.0,0.0,9.699475776869804e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,0.0001021402713377,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,7.54404827603139e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,0.0001021402349579,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,0.0004845081712119,284.9499816894531,294.1499938964844,292.6935729980469,292.2713928222656,293.580322265625,292.6417541503906,285.8785705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010334909893572,0.0005496539524756,0.0004838370077777,-0.0241105239838361,0.0,0.0,0.0,-0.0094700912013649,60.0,11.41960334777832,-0.0,-7.282375236172811e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.0,0.0,9.699475776869804e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,0.0001021402713377,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,7.54404827603139e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,0.0001021402349579,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,0.0004845081712119,284.9499816894531,294.1499938964844,292.6935729980469,292.2713928222656,293.580322265625,292.6417541503906,285.8785705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010334909893572,0.0005496539524756,0.0004838370077777,-0.0241105239838361,0.0,0.0,0.0,-0.0094700912013649,60.0,11.41960334777832,-0.0,-7.282375236172811e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.0,0.0,9.702557872515172e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,0.0001021727293846,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941955566406,0.0,0.0,7.546445704065263e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,0.0001021726930048,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,0.000484662130475,284.953369140625,294.1499938964844,292.70611572265625,292.27703857421875,293.57244873046875,292.6531982421875,285.8826599121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010338193969801,0.0005518112448044,0.0004820081521756,-0.0242088250815868,0.0,0.0,0.0,-0.0094883712008595,60.0,11.426669120788574,-0.0,-7.287002290468082e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968811035156,0.0,0.0,9.705776028567924e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89715576171875,0.0,0.0,0.0001022066207951,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,7.548948633484542e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,0.0001022065844153,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,0.0004848229000344,284.956787109375,294.1499938964844,292.7188415527344,292.2828674316406,293.5647277832031,292.6648864746094,285.88677978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010341623565182,0.0005540635902434,0.000480098708067,-0.0243114549666643,0.0,0.0,0.0,-0.0095074558630585,60.0,11.434062004089355,-0.0,-7.291834691613985e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,9.709946607472376e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,0.0001022505311993,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,7.552192255388945e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,0.0001022504948196,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.899658203125,0.0,0.0,0.0004850312252528,284.961181640625,294.1499938964844,292.7353820800781,292.2904663085937,293.5551452636719,292.68017578125,285.8920288085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010346062481403,0.0005569824133999,0.0004776238347403,-0.0244444534182548,0.0,0.0,0.0,-0.0095321862027049,60.0,11.443890571594238,-0.0,-7.298099546915182e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,9.712142491480336e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,0.0001022736541926,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,7.553899922640994e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,0.0001022736178128,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,0.0004851409175898,284.9636535644531,294.1499938964844,292.7447814941406,292.2948303222656,293.5498352050781,292.6888732910156,285.8949584960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010348398936912,0.000558519095648,0.0004763208562508,-0.0245144721120595,0.0,0.0,0.0,-0.009545206092298,60.0,11.449421882629396,-0.0,-7.301399307380052e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,9.717788634588942e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.0001023331133183,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,7.558291690656915e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,0.0001023330769385,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,0.0004854229628108,284.97052001953125,294.1499938964844,292.7712707519531,292.30712890625,293.5356140136719,292.7137145996094,285.9031677246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010354415280744,0.0005624709301628,0.0004729705397039,-0.0246945358812809,0.0,0.0,0.0,-0.0095786908641457,60.0,11.465254783630373,-0.0,-7.309887450901442e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,9.717788634588942e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.0001023331133183,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,7.558291690656915e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,0.0001023330769385,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,0.0004854229628108,284.97052001953125,294.1499938964844,292.7712707519531,292.30712890625,293.5356140136719,292.7137145996094,285.9031677246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010354415280744,0.0005624709301628,0.0004729705397039,-0.0246945358812809,0.0,0.0,0.0,-0.0095786908641457,60.0,11.465254783630373,-0.0,-7.309887450901442e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,9.7213895060122e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140014648437,0.0,0.0,0.0001023710356093,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,7.561092206742615e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140014648437,0.0,0.0,0.0001023709992296,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,0.0004856028535868,284.9774475097656,294.1499938964844,292.7980651855469,292.319580078125,293.5221862792969,292.7392578125,285.911376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010358248837292,0.0005649902159348,0.0004708346677944,-0.0248093251138925,0.0,0.0,0.0,-0.0096000377088785,60.0,11.48032283782959,-0.0,-7.315301786547934e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,9.7213895060122e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140014648437,0.0,0.0,0.0001023710356093,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,7.561092206742615e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140014648437,0.0,0.0,0.0001023709992296,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,0.0004856028535868,284.9774475097656,294.1499938964844,292.7980651855469,292.319580078125,293.5221862792969,292.7392578125,285.911376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010358248837292,0.0005649902159348,0.0004708346677944,-0.0248093251138925,0.0,0.0,0.0,-0.0096000377088785,60.0,11.48032283782959,-0.0,-7.315301786547934e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,9.722390677779912e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,0.000102381571196,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,7.561870734207332e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,0.0001023815348162,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0004856528539676,284.984375,294.1499938964844,292.8250732421875,292.3320007324219,293.50946044921875,292.7652587890625,285.9195861816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010359312873333,0.000565689173527,0.0004702421429101,-0.0248411726206541,0.0,0.0,0.0,-0.0096059599891304,60.0,11.493548393249512,-0.0,-7.316803873891331e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,9.722390677779912e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,0.000102381571196,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,7.561870734207332e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,0.0001023815348162,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0004856528539676,284.984375,294.1499938964844,292.8250732421875,292.3320007324219,293.50946044921875,292.7652587890625,285.9195861816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010359312873333,0.000565689173527,0.0004702421429101,-0.0248411726206541,0.0,0.0,0.0,-0.0096059599891304,60.0,11.493548393249512,-0.0,-7.316803873891331e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,9.721677633933724e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,0.0001023740624077,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,7.56131557864137e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,0.0001023740260279,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,0.0004856172308791,284.9878845214844,294.1499938964844,292.83856201171875,292.3381652832031,293.5034484863281,292.7784118652344,285.9236755371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010358549188822,0.0005651887622661,0.0004706661857198,-0.0248183738440275,0.0,0.0,0.0,-0.0096017196774482,60.0,11.499028205871582,-0.0,-7.31572811218939e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,9.720584785100073e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.0,0.0,0.0001023625591187,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,7.560465746792033e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.0,0.0,0.0001023625227389,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,0.000485562661197,284.9913635253906,294.1499938964844,292.85205078125,292.34423828125,293.4975891113281,292.79156494140625,285.9277648925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010357378050684,0.0005644229240715,0.0004713148809969,-0.0247834771871566,0.0,0.0,0.0,-0.009595226496458,60.0,11.50398063659668,-0.0,-7.31408249521337e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,9.717239299789072e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,0.000102327321656,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,7.557863864349201e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,0.0001023272852762,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.0004853955470025,284.9983825683594,294.1499938964844,292.87890625,292.35614013671875,293.4862976074219,292.81793212890625,285.9359741210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010353820398449,0.0005620783194899,0.000473303720355,-0.0246766470372676,0.0,0.0,0.0,-0.0095753669738769,60.0,11.512370109558104,-0.0,-7.309044036674095e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,9.717239299789072e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,0.000102327321656,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,7.557863864349201e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,0.0001023272852762,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.0004853955470025,284.9983825683594,294.1499938964844,292.87890625,292.35614013671875,293.4862976074219,292.81793212890625,285.9359741210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010353820398449,0.0005620783194899,0.000473303720355,-0.0246766470372676,0.0,0.0,0.0,-0.0095753669738769,60.0,11.512370109558104,-0.0,-7.309044036674095e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.711619350127876e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,0.0001022681390168,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,7.5534924690146e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,0.000102268102637,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,0.0004851148114539,285.0054016113281,294.1499938964844,292.9054260253906,292.36749267578125,293.4757385253906,292.8442077636719,285.9441833496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010347828501835,0.000558141269721,0.0004766416095662,-0.0244972556829452,0.0,0.0,0.0,-0.0095420069992542,60.0,11.517656326293944,-0.0,-7.300587867575814e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.711619350127876e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,0.0001022681390168,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,7.5534924690146e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,0.000102268102637,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,0.0004851148114539,285.0054016113281,294.1499938964844,292.9054260253906,292.36749267578125,293.4757385253906,292.8442077636719,285.9441833496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010347828501835,0.000558141269721,0.0004766416095662,-0.0244972556829452,0.0,0.0,0.0,-0.0095420069992542,60.0,11.517656326293944,-0.0,-7.300587867575814e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,9.703919931780548e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0,0.0001021870557451,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,7.547503628302366e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,0.0001021870266413,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,0.0004847302334383,285.012451171875,294.1499938964844,292.93145751953125,292.3781433105469,293.4658508300781,292.8702087402344,285.952392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010339623549953,0.0005527485045604,0.000481213821331,-0.0242515318095684,0.0,0.0,0.0,-0.0094963135197758,60.0,11.51977252960205,-0.0,-7.289013126410282e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,9.703919931780548e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0,0.0001021870557451,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,7.547503628302366e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,0.0001021870266413,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,0.0004847302334383,285.012451171875,294.1499938964844,292.93145751953125,292.3781433105469,293.4658508300781,292.8702087402344,285.952392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010339623549953,0.0005527485045604,0.000481213821331,-0.0242515318095684,0.0,0.0,0.0,-0.0094963135197758,60.0,11.51977252960205,-0.0,-7.289013126410282e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.0,0.0,9.69474349403754e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.0,0.0,0.000102090423752,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,7.540366641478613e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.0,0.0,0.0001020903873723,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,0.0004842718481086,285.01953125,294.1499938964844,292.95684814453125,292.387939453125,293.45660400390625,292.89581298828125,285.9606018066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010329842334613,0.00054632127285,0.0004866630188189,-0.0239586643874645,0.0,0.0,0.0,-0.0094418544322252,60.0,11.5187406539917,-0.0,-7.27523001842201e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.0,0.0,9.69474349403754e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.0,0.0,0.000102090423752,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,7.540366641478613e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.0,0.0,0.0001020903873723,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,0.0004842718481086,285.01953125,294.1499938964844,292.95684814453125,292.387939453125,293.45660400390625,292.89581298828125,285.9606018066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010329842334613,0.00054632127285,0.0004866630188189,-0.0239586643874645,0.0,0.0,0.0,-0.0094418544322252,60.0,11.5187406539917,-0.0,-7.27523001842201e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,9.689883881947026e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.0001020392519421,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,7.536586781498045e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,0.0001020392155623,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,0.0004840291221626,285.0230712890625,294.1499938964844,292.9692077636719,292.3924560546875,293.4522705078125,292.9083557128906,285.9647216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010324665345251,0.0005429178709164,0.0004895486636087,-0.0238035805523395,0.0,0.0,0.0,-0.0094130178913474,60.0,11.51692008972168,-0.0,-7.26793629723943e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,9.68511085375212e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,0.0001019889896269,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,7.532874587923288e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,0.0001019889532472,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,0.0004837907035835,285.0266418457031,294.1499938964844,292.9813842773437,292.39666748046875,293.4480895996094,292.9207458496094,285.96881103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010319577995687,0.0005395749467425,0.0004923828528262,-0.0236512515693902,0.0,0.0,0.0,-0.009384692646563,60.0,11.514603614807127,-0.0,-7.260776158091178e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,9.678494097897784e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0001019193077809,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,7.527727575507015e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0001019192714011,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,0.000483460171381,285.03173828125,294.1499938964844,292.9984436035156,292.4022521972656,293.4422912597656,292.9383544921875,285.9747314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010312525555491,0.0005349405109882,0.0004963121027685,-0.0234400685876607,0.0,0.0,0.0,-0.0093454252928495,60.0,11.510624885559082,-0.0,-7.250855560414493e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,9.67599989962764e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.0,0.0,0.0001018930415739,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603881835937,0.0,0.0,7.525787805207074e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,0.0001018930124701,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,0.0004833356069866,285.03375244140625,294.1499938964844,293.0049133300781,292.4042358398437,293.4400634765625,292.9451599121094,285.97705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010309865465387,0.0005331936408765,0.0004977929638698,-0.0233604665845632,0.0,0.0,0.0,-0.0093306228518486,60.0,11.508975982666016,-0.0,-7.247118105624395e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,9.668361599324272e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,0.0001018126058625,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,7.519846985815093e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,0.0001018125767586,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,0.0004829540557693,285.0408935546875,294.1499938964844,293.0272827148437,292.410400390625,293.4325866699219,292.9687805175781,285.9852600097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010301724541932,0.0005278436583466,0.0005023287958465,-0.023116672411561,0.0,0.0,0.0,-0.0092852916568517,60.0,11.501625061035156,-0.0,-7.235676946493187e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,9.668361599324272e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,0.0001018126058625,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,7.519846985815093e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,0.0001018125767586,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,0.0004829540557693,285.0408935546875,294.1499938964844,293.0272827148437,292.410400390625,293.4325866699219,292.9687805175781,285.9852600097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010301724541932,0.0005278436583466,0.0005023287958465,-0.023116672411561,0.0,0.0,0.0,-0.0092852916568517,60.0,11.501625061035156,-0.0,-7.235676946493187e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,9.661529475124551e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,0.0001017406611936,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,7.514532626373693e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,0.0001017406320897,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,0.0004826128133572,285.04803466796875,294.1499938964844,293.04833984375,292.4150390625,293.4256591796875,292.9914855957031,285.99346923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010294442763552,0.0005230582901276,0.0005063859280198,-0.0228986032307147,0.0,0.0,0.0,-0.0092447446659207,60.0,11.492439270019531,-0.0,-7.225451525982862e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,9.661529475124551e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,0.0001017406611936,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,7.514532626373693e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,0.0001017406320897,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,0.0004826128133572,285.04803466796875,294.1499938964844,293.04833984375,292.4150390625,293.4256591796875,292.9914855957031,285.99346923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010294442763552,0.0005230582901276,0.0005063859280198,-0.0228986032307147,0.0,0.0,0.0,-0.0092447446659207,60.0,11.492439270019531,-0.0,-7.225451525982862e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,9.655155008658768e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,0.0001016735259327,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,7.509574788855389e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,0.0001016734968288,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,0.0004822943592444,285.0552062988281,294.1499938964844,293.06787109375,292.4179382324219,293.419189453125,293.01318359375,286.001708984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010287646437063,0.0005185928894206,0.0005101718124933,-0.0226951129734516,0.0,0.0,0.0,-0.0092069087550044,60.0,11.48097801208496,-0.0,-7.215916042468963e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,9.655155008658768e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,0.0001016735259327,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,7.509574788855389e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,0.0001016734968288,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,0.0004822943592444,285.0552062988281,294.1499938964844,293.06787109375,292.4179382324219,293.419189453125,293.01318359375,286.001708984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010287646437063,0.0005185928894206,0.0005101718124933,-0.0226951129734516,0.0,0.0,0.0,-0.0092069087550044,60.0,11.48097801208496,-0.0,-7.215916042468963e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,9.652261360315606e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,0.0001016430614981,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,7.507324335165322e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0001016430323943,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,0.0004821498587261,285.0588073730469,294.1499938964844,293.0770263671875,292.4187316894531,293.4161682128906,293.0234375,286.0058288574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010284563759341,0.0005165662732906,0.0005118901026435,-0.0226027593016624,0.0,0.0,0.0,-0.0091897370293736,60.0,11.473968505859377,-0.0,-7.211590258293654e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
