time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060360,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,9.649500134401023e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,0.0001016139867715,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,7.505176472477615e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,0.0001016139503917,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,0.0004820119356736,285.0624084472656,294.1499938964844,293.08575439453125,292.41900634765625,293.41326904296875,293.03338623046875,286.0099182128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010281623108312,0.0005146320327185,0.0005135302781127,-0.0225146133452653,0.0,0.0,0.0,-0.0091733494773507,60.0,11.46636199951172,-0.0,-7.20746342608436e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,9.64435894275084e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906311035156,0.0,0.0,0.0001015598390949,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,7.50117760617286e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,0.0001015598099911,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,0.0004817550943698,285.06964111328125,294.1499938964844,293.1017761230469,292.4179992675781,293.4076538085937,293.0526123046875,286.0181579589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010276138782501,0.0005110302590765,0.0005165835609659,-0.0223504733294248,0.0,0.0,0.0,-0.0091428291052579,60.0,11.449739456176758,-0.0,-7.199781038025321e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,9.64435894275084e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906311035156,0.0,0.0,0.0001015598390949,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,7.50117760617286e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,0.0001015598099911,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,0.0004817550943698,285.06964111328125,294.1499938964844,293.1017761230469,292.4179992675781,293.4076538085937,293.0526123046875,286.0181579589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010276138782501,0.0005110302590765,0.0005165835609659,-0.0223504733294248,0.0,0.0,0.0,-0.0091428291052579,60.0,11.449739456176758,-0.0,-7.199781038025321e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,9.64017162914388e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,0.0001015157467918,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,7.497920887544751e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,0.000101515717688,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,0.0004815459542442,285.0768737792969,294.1499938964844,293.1158142089844,292.414794921875,293.4023742675781,293.0702514648437,286.0263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010271674254909,0.0005080971168354,0.0005190703668631,-0.0222168043255805,0.0,0.0,0.0,-0.0091179758310318,60.0,11.4298095703125,-0.0,-7.193527551407898e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,9.64017162914388e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,0.0001015157467918,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,7.497920887544751e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,0.000101515717688,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,0.0004815459542442,285.0768737792969,294.1499938964844,293.1158142089844,292.414794921875,293.4023742675781,293.0702514648437,286.0263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010271674254909,0.0005080971168354,0.0005190703668631,-0.0222168043255805,0.0,0.0,0.0,-0.0091179758310318,60.0,11.4298095703125,-0.0,-7.193527551407898e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,9.636962931836024e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,0.0001014819572446,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,7.495425234083086e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,0.0001014819281408,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,0.0004813856794498,285.0841369628906,294.1499938964844,293.127685546875,292.4092102050781,293.3974304199219,293.08624267578125,286.0346069335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00102682528086,0.0005058487877249,0.0005209765513427,-0.0221143402159214,0.0,0.0,0.0,-0.009098925627768,60.0,11.406557083129885,-0.0,-7.188736361740666e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,9.636962931836024e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,0.0001014819572446,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,7.495425234083086e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,0.0001014819281408,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,0.0004813856794498,285.0841369628906,294.1499938964844,293.127685546875,292.4092102050781,293.3974304199219,293.08624267578125,286.0346069335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00102682528086,0.0005058487877249,0.0005209765513427,-0.0221143402159214,0.0,0.0,0.0,-0.009098925627768,60.0,11.406557083129885,-0.0,-7.188736361740666e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,9.634850721340626e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0001014597073663,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,7.493781595258042e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0001014596782624,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,0.0004812801780644,285.0914001464844,294.1499938964844,293.1371765136719,292.40106201171875,293.39276123046875,293.1003723144531,286.0428466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001026599900797,0.0005043679848313,0.0005222319741733,-0.0220468565821647,0.0,0.0,0.0,-0.0090863779187202,60.0,11.379827499389648,-0.0,-7.185581551993891e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,9.634850721340626e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0001014597073663,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,7.493781595258042e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0001014596782624,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,0.0004812801780644,285.0914001464844,294.1499938964844,293.1371765136719,292.40106201171875,293.39276123046875,293.1003723144531,286.0428466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001026599900797,0.0005043679848313,0.0005222319741733,-0.0220468565821647,0.0,0.0,0.0,-0.0090863779187202,60.0,11.379827499389648,-0.0,-7.185581551993891e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,9.634399611968548e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,0.0001014549634419,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,7.493430894101039e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0001014549343381,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,0.0004812576516997,285.0950622558594,294.1499938964844,293.1410217285156,292.39599609375,293.3905029296875,293.1064147949219,286.04693603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001026551821269,0.0005040514515712,0.0005225003696978,-0.0220324322581291,0.0,0.0,0.0,-0.0090836966410279,60.0,11.364645957946776,-0.0,-7.184907246937655e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,9.634160960558802e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0001014524459606,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,7.493245357181877e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.0001014524241327,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.000481245748233,285.09869384765625,294.1499938964844,293.1441955566406,292.3902282714844,293.3883056640625,293.1120300292969,286.0510559082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010265270248055,0.0005038838135078,0.00052264315309,-0.0220247935503721,0.0,0.0,0.0,-0.0090822800993919,60.0,11.348752975463867,-0.0,-7.184550554484306e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.0,0.0,9.63427301030606e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,0.0001014536246657,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,7.493332668673247e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,0.0001014536028378,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,0.0004812513361684,285.10455322265625,294.1499938964844,293.1478881835937,292.3794860839844,293.3848571777344,293.1202392578125,286.0576477050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010265383170917,0.0005039609968662,0.0005225772620178,-0.0220283102244138,0.0,0.0,0.0,-0.0090829310938715,60.0,11.32196807861328,-0.0,-7.184714689856264e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,9.634398884372786e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,0.00010145494889,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,7.493430166505277e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,0.0001014549197861,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,0.0004812576225958,285.10601806640625,294.1499938964844,293.1485290527344,292.37652587890625,293.3840026855469,293.1221618652344,286.0592956542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010265512391924,0.0005040486576035,0.0005225026397965,-0.0220323055982589,0.0,0.0,0.0,-0.0090836724266409,60.0,11.315043449401855,-0.0,-7.184901562595769e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,9.636295726522805e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.0001014749213936,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,7.494905730709434e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.0001014748995658,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.0,0.0,0.0004813523846678,285.1133728027344,294.1499938964844,293.1499938964844,292.3597717285156,293.3797607421875,293.1298217773437,286.0675048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267531033605,0.0005053753266111,0.0005213777767494,-0.022092767059803,0.0,0.0,0.0,-0.0090949134901165,60.0,11.27699089050293,-0.0,-7.187728101598624e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,9.636295726522805e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.0001014749213936,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,7.494905730709434e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.0001014748995658,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.0,0.0,0.0004813523846678,285.1133728027344,294.1499938964844,293.1499938964844,292.3597717285156,293.3797607421875,293.1298217773437,286.0675048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267531033605,0.0005053753266111,0.0005213777767494,-0.022092767059803,0.0,0.0,0.0,-0.0090949134901165,60.0,11.27699089050293,-0.0,-7.187728101598624e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,9.6404597570654e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.0001015187735902,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,7.498144259443507e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.0001015187444863,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0004815603897441,285.1207275390625,294.1499938964844,293.1499938964844,292.34039306640625,293.3756408691406,293.1353759765625,286.0757141113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010271965293213,0.0005082895513623,0.0005189069779589,-0.0222255736589431,0.0,0.0,0.0,-0.0091196056455373,60.0,11.235755920410156,-0.0,-7.193938245109166e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,9.6404597570654e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.0001015187735902,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,7.498144259443507e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.0001015187444863,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0004815603897441,285.1207275390625,294.1499938964844,293.1499938964844,292.34039306640625,293.3756408691406,293.1353759765625,286.0757141113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010271965293213,0.0005082895513623,0.0005189069779589,-0.0222255736589431,0.0,0.0,0.0,-0.0091196056455373,60.0,11.235755920410156,-0.0,-7.193938245109166e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,9.647422848502174e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,0.000101592100691,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,7.503559754695743e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.0001015920715872,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.0004819082387257,285.12811279296875,294.1499938964844,293.1499938964844,292.31903076171875,293.37158203125,293.1394348144531,286.0839233398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010279382113367,0.0005131637444719,0.0005147744086571,-0.0224476996809244,0.0,0.0,0.0,-0.0091609051451087,60.0,11.192619323730469,-0.0,-7.204330643162393e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,9.647422848502174e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,0.000101592100691,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,7.503559754695743e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.0001015920715872,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.0004819082387257,285.12811279296875,294.1499938964844,293.1499938964844,292.31903076171875,293.37158203125,293.1394348144531,286.0839233398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010279382113367,0.0005131637444719,0.0005147744086571,-0.0224476996809244,0.0,0.0,0.0,-0.0091609051451087,60.0,11.192619323730469,-0.0,-7.204330643162393e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,9.652224252931774e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0001016426540445,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,7.507293776143342e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0001016426249407,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,0.0004821480542887,285.1318359375,294.1499938964844,293.1499938964844,292.30767822265625,293.3695678710937,293.1408996582031,286.0880432128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010284499730914,0.0005165247712284,0.000511925201863,-0.0226008668541908,0.0,0.0,0.0,-0.0091893849894404,60.0,11.17042636871338,-0.0,-7.211501440451684e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,9.657221380621196e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,0.0001016952810459,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,7.5111813202966e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,0.0001016952592181,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,0.0004823977069463,285.13555908203125,294.1499938964844,293.1499938964844,292.2958984375,293.3675842285156,293.142333984375,286.0921325683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010289826896041,0.0005200234591029,0.0005089592305012,-0.0227603036910295,0.0,0.0,0.0,-0.0092190308496356,60.0,11.148141860961914,-0.0,-7.21896995514726e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.66913503361866e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0001018207331071,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,7.520446524722502e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0001018207040033,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,0.0004829927929677,285.1430053710937,294.1499938964844,293.1499938964844,292.2711486816406,293.3636474609375,293.1445617675781,286.100341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010302509181201,0.0005283633945509,0.0005018875235691,-0.0231403578072786,0.0,0.0,0.0,-0.0092896921560168,60.0,11.102931022644045,-0.0,-7.236788235331917e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.66913503361866e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0001018207331071,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,7.520446524722502e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0001018207040033,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,0.0004829927929677,285.1430053710937,294.1499938964844,293.1499938964844,292.2711486816406,293.3636474609375,293.1445617675781,286.100341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010302509181201,0.0005283633945509,0.0005018875235691,-0.0231403578072786,0.0,0.0,0.0,-0.0092896921560168,60.0,11.102931022644045,-0.0,-7.236788235331917e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.683758980827406e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,0.00010197472875,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,7.531821029260755e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,0.0001019747069221,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,0.0004837232991121,285.1504821777344,294.1499938964844,293.1499938964844,292.2449645996094,293.3597717285156,293.1460876464844,286.1085205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010318089043721,0.0005386018310673,0.0004932070733048,-0.0236069113016128,0.0,0.0,0.0,-0.0093764439225196,60.0,11.056936264038086,-0.0,-7.258692846789927e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.683758980827406e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,0.00010197472875,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,7.531821029260755e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,0.0001019747069221,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,0.0004837232991121,285.1504821777344,294.1499938964844,293.1499938964844,292.2449645996094,293.3597717285156,293.1460876464844,286.1085205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010318089043721,0.0005386018310673,0.0004932070733048,-0.0236069113016128,0.0,0.0,0.0,-0.0093764439225196,60.0,11.056936264038086,-0.0,-7.258692846789927e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,9.700554801383988e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0001021515927277,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,7.54488428356126e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,0.0001021515708998,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0004845622752327,285.1579895019531,294.1499938964844,293.1499938964844,292.217529296875,293.3559875488281,293.1472473144531,286.11669921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010335982078686,0.0005503605352714,0.0004832377308048,-0.0241427216678857,0.0,0.0,0.0,-0.009476076811552,60.0,11.010499000549316,-0.0,-7.283890823828187e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,9.700554801383988e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0001021515927277,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,7.54488428356126e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,0.0001021515708998,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0004845622752327,285.1579895019531,294.1499938964844,293.1499938964844,292.217529296875,293.3559875488281,293.1472473144531,286.11669921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010335982078686,0.0005503605352714,0.0004832377308048,-0.0241427216678857,0.0,0.0,0.0,-0.009476076811552,60.0,11.010499000549316,-0.0,-7.283890823828187e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.719576337374748e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0001023519071168,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,7.55967921577394e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0001023518780129,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004855124861933,285.16552734375,294.1499938964844,293.1499938964844,292.1889953613281,293.3522644042969,293.1480407714844,286.1248474121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010356247657909,0.0005636783316731,0.0004719464632216,-0.0247495509684085,0.0,0.0,0.0,-0.0095889195799827,60.0,10.963775634765623,-0.0,-7.312482352972438e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.719576337374748e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0001023519071168,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,7.55967921577394e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0001023518780129,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004855124861933,285.16552734375,294.1499938964844,293.1499938964844,292.1889953613281,293.3522644042969,293.1480407714844,286.1248474121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010356247657909,0.0005636783316731,0.0004719464632216,-0.0247495509684085,0.0,0.0,0.0,-0.0095889195799827,60.0,10.963775634765623,-0.0,-7.312482352972438e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.730085002956912e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0001024625671561,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.567852298961952e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0001024625380523,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0004860374028794,285.1693115234375,294.1499938964844,293.1499938964844,292.1744079589844,293.35040283203125,293.1483459472656,286.1289367675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010367449140176,0.0005710355471819,0.0004657093086279,-0.0250847730785608,0.0,0.0,0.0,-0.0096512604504823,60.0,10.94036865234375,-0.0,-7.328301165898665e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.740837413119152e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0001025757883326,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,7.576214557047933e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0001025757665047,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0004865744849666,285.173095703125,294.1499938964844,293.1499938964844,292.1596069335937,293.3485717773437,293.1485900878906,286.1330261230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010378912556916,0.0005785634857602,0.0004593277699314,-0.0254277642816305,0.0,0.0,0.0,-0.0097150495275855,60.0,10.916969299316406,-0.0,-7.34450438244494e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.76070441538468e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0001027850012178,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.591667235828936e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0001027849793899,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0004875669255852,285.1798095703125,294.1499938964844,293.1499938964844,292.13311767578125,293.34539794921875,293.14898681640625,286.1401672363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010400066385045,0.000592473312281,0.0004475332971196,-0.0260615106672048,0.0,0.0,0.0,-0.0098329028114676,60.0,10.875832557678224,-0.0,-7.374492128064959e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.76353621808812e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0001028148253681,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,7.59386966819875e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0001028147962642,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004877083702012,285.18072509765625,294.1499938964844,293.1499938964844,292.1294860839844,293.344970703125,293.1490478515625,286.1411437988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001040308154188,0.0005944558652117,0.0004458522307686,-0.0261518359184265,0.0,0.0,0.0,-0.0098497001454234,60.0,10.870235443115234,-0.0,-7.378771726962442e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.788441093405709e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0001030770799843,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.613239722559229e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0001030770508805,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004889523843303,285.1883544921875,294.1499938964844,293.1499938964844,292.0988464355469,293.3414001464844,293.1493225097656,286.1492919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010429614922031,0.000611892377492,0.0004310691147111,-0.0269462075084447,0.0,0.0,0.0,-0.0099974423646926,60.0,10.823796272277832,-0.0,-7.416459624209892e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.788441093405709e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0001030770799843,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.613239722559229e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0001030770508805,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004889523843303,285.1883544921875,294.1499938964844,293.1499938964844,292.0988464355469,293.3414001464844,293.1493225097656,286.1492919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010429614922031,0.000611892377492,0.0004310691147111,-0.0269462075084447,0.0,0.0,0.0,-0.0099974423646926,60.0,10.823796272277832,-0.0,-7.416459624209892e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.814867371460424e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001033553635352,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.633793575223535e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0001033553417073,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0004902724758721,285.196044921875,294.1499938964844,293.1499938964844,292.06787109375,293.337890625,293.1495361328125,286.1573791503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010457771131768,0.0006303949048742,0.0004153822083026,-0.0277890935540199,0.0,0.0,0.0,-0.0101542165502905,60.0,10.777791976928713,-0.0,-7.456556971874306e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.814867371460424e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001033553635352,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.633793575223535e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0001033553417073,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0004902724758721,285.196044921875,294.1499938964844,293.1499938964844,292.06787109375,293.337890625,293.1495361328125,286.1573791503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010457771131768,0.0006303949048742,0.0004153822083026,-0.0277890935540199,0.0,0.0,0.0,-0.0101542165502905,60.0,10.777791976928713,-0.0,-7.456556971874306e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.84288490144536e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0001036504036164,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,7.655585068278015e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0001036503745126,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0004916720208711,285.2037658691406,294.1499938964844,293.1499938964844,292.0367126464844,293.3344421386719,293.1496887207031,286.1654663085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010487621184438,0.0006500111194327,0.000398750999011,-0.0286826491355896,0.0,0.0,0.0,-0.0103204268962144,60.0,10.732439041137695,-0.0,-7.499185272763499e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
