time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062640,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.84288490144536e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0001036504036164,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,7.655585068278015e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0001036503745126,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0004916720208711,285.2037658691406,294.1499938964844,293.1499938964844,292.0367126464844,293.3344421386719,293.1496887207031,286.1654663085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010487621184438,0.0006500111194327,0.000398750999011,-0.0286826491355896,0.0,0.0,0.0,-0.0103204268962144,60.0,10.732439041137695,-0.0,-7.499185272763499e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.857544500846416e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0001038047703332,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.66698649385944e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0001038047485053,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0004924042732454,285.2076721191406,294.1499938964844,293.1499938964844,292.0211486816406,293.3327331542969,293.1497497558594,286.1695251464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010503244120627,0.0006602747598662,0.0003900497104041,-0.0291501507163047,0.0,0.0,0.0,-0.0104073947295546,60.0,10.71015167236328,-0.0,-7.521538236687776e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.872383816400544e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0001039610360749,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.678528345422819e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.000103961006971,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0004931455478072,285.2115478515625,294.1499938964844,293.1499938964844,292.0055847167969,293.3310546875,293.1497802734375,286.1735534667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010519060306251,0.0006706643034704,0.0003812417271547,-0.0296233687549829,0.0,0.0,0.0,-0.0104954298585653,60.0,10.688018798828123,-0.0,-7.544198865616637e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.902677993522956e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001042800431605,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,7.70209007896483e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001042800213326,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0004946587723679,285.2193603515625,294.1499938964844,293.1499938964844,291.9747009277344,293.32769775390625,293.1498718261719,286.1816101074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010551324812695,0.0006918742437846,0.000363258208381,-0.0305893663316965,0.0,0.0,0.0,-0.0106751387938857,60.0,10.644238471984863,-0.0,-7.590566752924134e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.902677993522956e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001042800431605,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,7.70209007896483e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001042800213326,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0004946587723679,285.2193603515625,294.1499938964844,293.1499938964844,291.9747009277344,293.32769775390625,293.1498718261719,286.1816101074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010551324812695,0.0006918742437846,0.000363258208381,-0.0305893663316965,0.0,0.0,0.0,-0.0106751387938857,60.0,10.644238471984863,-0.0,-7.590566752924134e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,9.934261470334604e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.000104612634459,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,7.726655167061836e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0001046126126311,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.000496236491017,285.2272033691406,294.1499938964844,293.1499938964844,291.9441833496094,293.3244323730469,293.14990234375,286.18963623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010584974661469,0.0007139873923733,0.0003445100737735,-0.0315964072942733,0.0,0.0,0.0,-0.0108625059947371,60.0,10.601800918579102,-0.0,-7.639059873554288e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,9.934261470334604e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.000104612634459,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,7.726655167061836e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0001046126126311,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.000496236491017,285.2272033691406,294.1499938964844,293.1499938964844,291.9441833496094,293.3244323730469,293.14990234375,286.18963623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010584974661469,0.0007139873923733,0.0003445100737735,-0.0315964072942733,0.0,0.0,0.0,-0.0108625059947371,60.0,10.601800918579102,-0.0,-7.639059873554288e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.966501966118813e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0001049521451932,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,7.751731027383357e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0001049521160894,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0004978469805791,285.2350769042969,294.1499938964844,293.1499938964844,291.91424560546875,293.3211975097656,293.1499328613281,286.1976623535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001061932533048,0.0007365603232756,0.0003253722097724,-0.0326242931187152,0.0,0.0,0.0,-0.0110537707805633,60.0,10.560575485229492,-0.0,-7.688721126442034e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.966501966118813e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0001049521451932,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,7.751731027383357e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0001049521160894,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0004978469805791,285.2350769042969,294.1499938964844,293.1499938964844,291.91424560546875,293.3211975097656,293.1499328613281,286.1976623535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001061932533048,0.0007365603232756,0.0003253722097724,-0.0326242931187152,0.0,0.0,0.0,-0.0110537707805633,60.0,10.560575485229492,-0.0,-7.688721126442034e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.99925541691482e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.000105297047412,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.777205610182136e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0001052970255841,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0004994830815121,285.2430114746094,294.1499938964844,293.1499938964844,291.8851013183594,293.3179931640625,293.14996337890625,286.20562744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010654221987351,0.000759492162615,0.0003059300070162,-0.0336684174835681,0.0,0.0,0.0,-0.0112480744719505,60.0,10.520761489868164,-0.0,-7.739335927681169e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.99925541691482e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.000105297047412,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.777205610182136e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0001052970255841,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0004994830815121,285.2430114746094,294.1499938964844,293.1499938964844,291.8851013183594,293.3179931640625,293.14996337890625,286.20562744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010654221987351,0.000759492162615,0.0003059300070162,-0.0336684174835681,0.0,0.0,0.0,-0.0112480744719505,60.0,10.520761489868164,-0.0,-7.739335927681169e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.0001001570781227,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0001054702952387,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.790001836838201e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0001054702734109,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0005003048572689,285.2469787597656,294.1499938964844,293.1499938964844,291.8708801269531,293.31640625,293.14996337890625,286.2096252441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010671749478206,0.0007710109930485,0.000296163954772,-0.0341928452253341,0.0,0.0,0.0,-0.0113456742838025,60.0,10.501052856445312,-0.0,-7.764823095612884e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.000100322322396,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.000105644307041,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,7.802854815963656e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0001056442852132,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0005011303001083,285.2509765625,294.1499938964844,293.1499938964844,291.85693359375,293.3148193359375,293.14996337890625,286.213623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010689354967325,0.000782580464147,0.0002863550616893,-0.0347195565700531,0.0,0.0,0.0,-0.0114437043666839,60.0,10.481806755065918,-0.0,-7.790465161860993e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.000100639219454,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.000105978018837,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,7.827502122381702e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.0001059779970091,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,0.0005027133156545,285.2586364746094,294.1499938964844,293.1499938964844,291.8309631347656,293.31182861328125,293.1499938964844,286.2212829589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010723118903115,0.0008047677692957,0.0002675441501196,-0.0357295684516429,0.0,0.0,0.0,-0.0116317011415958,60.0,10.446088790893556,-0.0,-7.839756932526144e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0001006523743853,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0001059918722603,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,7.828525122022256e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0001059918431565,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,0.000502778973896,285.2589416503906,294.1499938964844,293.1499938964844,291.82989501953125,293.31170654296875,293.1499938964844,286.2215881347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001072452054359,0.000805688498076,0.0002667635271791,-0.0357714779675006,0.0,0.0,0.0,-0.0116395028308033,60.0,10.444640159606934,-0.0,-7.841806137776075e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,0.0001009791812975,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0001063360177795,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,7.853943679947406e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0001063359959516,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,0.0005044115241616,285.2669677734375,294.1499938964844,293.1499938964844,291.8042297363281,293.3086242675781,293.1499938964844,286.2295227050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010759340366348,0.0008285696385428,0.000247364398092,-0.0368129573762416,0.0,0.0,0.0,-0.0118333781138062,60.0,10.409579277038574,-0.0,-7.892809605891672e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,0.0001009791812975,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0001063360177795,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,7.853943679947406e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0001063359959516,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,0.0005044115241616,285.2669677734375,294.1499938964844,293.1499938964844,291.8042297363281,293.3086242675781,293.1499938964844,286.2295227050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010759340366348,0.0008285696385428,0.000247364398092,-0.0368129573762416,0.0,0.0,0.0,-0.0118333781138062,60.0,10.409579277038574,-0.0,-7.892809605891672e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0001012997163343,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0001066735567292,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,7.878874021116644e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0001066735349013,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,0.0005060126422904,285.2750244140625,294.1499938964844,293.1499938964844,291.78009033203125,293.3056335449219,293.1499938964844,286.2374572753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010793491965159,0.000851011252962,0.0002283378853462,-0.0378343164920806,0.0,0.0,0.0,-0.0120235290378332,60.0,10.37644100189209,-0.0,-7.942993818232935e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0001012997163343,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0001066735567292,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,7.878874021116644e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0001066735349013,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,0.0005060126422904,285.2750244140625,294.1499938964844,293.1499938964844,291.78009033203125,293.3056335449219,293.1499938964844,286.2374572753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010793491965159,0.000851011252962,0.0002283378853462,-0.0378343164920806,0.0,0.0,0.0,-0.0120235290378332,60.0,10.37644100189209,-0.0,-7.942993818232935e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.000101610639831,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0001070009748218,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,7.903057121438906e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.000107000945718,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0005075657973065,285.2831420898437,294.1499938964844,293.1499938964844,291.7576599121094,293.3026428222656,293.1499938964844,286.2453308105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010826619109138,0.0008727797539904,0.0002098820987157,-0.0388249307870864,0.0,0.0,0.0,-0.0122079774737358,60.0,10.345348358154297,-0.0,-7.991825157205312e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.000101610639831,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0001070009748218,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,7.903057121438906e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.000107000945718,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0005075657973065,285.2831420898437,294.1499938964844,293.1499938964844,291.7576599121094,293.3026428222656,293.1499938964844,286.2453308105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010826619109138,0.0008727797539904,0.0002098820987157,-0.0388249307870864,0.0,0.0,0.0,-0.0122079774737358,60.0,10.345348358154297,-0.0,-7.991825157205312e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0001017619433696,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,0.0001071603037416,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,7.914825255284086e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0001071602819138,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,0.0005083215655758,285.2872009277344,294.1499938964844,293.1499938964844,291.7471618652344,293.3011779785156,293.1499938964844,286.249267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010842739138752,0.0008833729079924,0.0002009010349866,-0.0393069498240947,0.0,0.0,0.0,-0.0122977346181869,60.0,10.33060359954834,-0.0,-8.015641839165255e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.0001019095798255,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.000107315761852,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,7.926307443995029e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0001073157400242,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.000509058998432,285.2912902832031,294.1499938964844,293.1499938964844,291.7371520996094,293.2997436523437,293.1499938964844,286.2532043457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010858468012884,0.0008937089005485,0.0001921379589475,-0.0397772416472435,0.0,0.0,0.0,-0.012385313399136,60.0,10.31639003753662,-0.0,-8.038914245389608e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.000102191712358,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0001076128610293,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,7.948251004563645e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0001076128392014,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.000510468322318,285.2994689941406,294.1499938964844,293.1499938964844,291.7187805175781,293.296875,293.1499938964844,286.26104736328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010888528777286,0.0009134614956565,0.0001753913529682,-0.0406759195029735,0.0,0.0,0.0,-0.0125526804476976,60.0,10.289737701416016,-0.0,-8.083483749032896e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.000102191712358,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0001076128610293,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,7.948251004563645e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0001076128392014,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.000510468322318,285.2994689941406,294.1499938964844,293.1499938964844,291.7187805175781,293.296875,293.1499938964844,286.26104736328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010888528777286,0.0009134614956565,0.0001753913529682,-0.0406759195029735,0.0,0.0,0.0,-0.0125526804476976,60.0,10.289737701416016,-0.0,-8.083483749032896e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001024556258926,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001078907807823,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,7.968777936184779e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001078907589544,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.00051178666763,285.30767822265625,294.1499938964844,293.1499938964844,291.70269775390625,293.2940368652344,293.1499938964844,286.26885986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001091664773412,0.0009319385862909,0.0001597262453287,-0.0415164791047573,0.0,0.0,0.0,-0.0127092413604259,60.0,10.265480995178224,-0.0,-8.12528710980587e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001024556258926,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001078907807823,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,7.968777936184779e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001078907589544,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.00051178666763,285.30767822265625,294.1499938964844,293.1499938964844,291.70269775390625,293.2940368652344,293.1499938964844,286.26885986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001091664773412,0.0009319385862909,0.0001597262453287,-0.0415164791047573,0.0,0.0,0.0,-0.0127092413604259,60.0,10.265480995178224,-0.0,-8.12528710980587e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0001026991812977,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0001081472510122,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,7.987720891833305e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0001081472291843,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0005130032659508,285.31591796875,294.1499938964844,293.1499938964844,291.6891174316406,293.2912902832031,293.1499938964844,286.2766418457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010942596709355,0.0009489897638559,0.0001452699361834,-0.0422920957207679,0.0,0.0,0.0,-0.0128537192940711,60.0,10.243806838989258,-0.0,-8.163959819285085e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0001026991812977,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0001081472510122,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,7.987720891833305e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0001081472291843,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0005130032659508,285.31591796875,294.1499938964844,293.1499938964844,291.6891174316406,293.2912902832031,293.1499938964844,286.2766418457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010942596709355,0.0009489897638559,0.0001452699361834,-0.0422920957207679,0.0,0.0,0.0,-0.0128537192940711,60.0,10.243806838989258,-0.0,-8.163959819285085e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0001029187915264,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.000108378510049,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,8.004801202332601e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001083784882212,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.0005141002475284,285.3241882324219,294.1499938964844,293.1499938964844,291.67822265625,293.28857421875,293.1499938964844,286.284423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010965993860736,0.0009643644443713,0.000132234985358,-0.0429913885891437,0.0,0.0,0.0,-0.0129839917644858,60.0,10.224878311157228,-0.0,-8.198909284828917e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0001029187915264,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.000108378510049,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,8.004801202332601e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001083784882212,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.0005141002475284,285.3241882324219,294.1499938964844,293.1499938964844,291.67822265625,293.28857421875,293.1499938964844,286.284423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010965993860736,0.0009643644443713,0.000132234985358,-0.0429913885891437,0.0,0.0,0.0,-0.0129839917644858,60.0,10.224878311157228,-0.0,-8.198909284828917e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0001030133353197,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.000108478074253,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,8.012155012693256e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0001084780524251,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.000514572544489,285.3283386230469,294.1499938964844,293.1499938964844,291.673828125,293.2872314453125,293.1499938964844,286.2882995605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010976067278534,0.0009709837613627,0.0001266229519387,-0.043292436748743,0.0,0.0,0.0,-0.0130400778725743,60.0,10.217055320739746,-0.0,-8.21397918571165e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0001031065985444,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.0001085762778529,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,8.019408414838836e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.0001085762560251,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.0005150383803993,285.3324890136719,294.1499938964844,293.1499938964844,291.6701965332031,293.2859191894531,293.1499938964844,286.2921447753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010985983535647,0.0009775124490261,0.0001210858172271,-0.0435893572866916,0.0,0.0,0.0,-0.0130953872576355,60.0,10.209407806396484,-0.0,-8.228856529512998e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0001032720756484,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0001087505370378,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,8.032279583858326e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0001087505152099,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0005158650455996,285.3408203125,294.1499938964844,293.1499938964844,291.6652526855469,293.2832946777344,293.1499938964844,286.29986572265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011003634426742,0.0009890975197777,0.000111265842861,-0.044116199016571,0.0,0.0,0.0,-0.0131935598328709,60.0,10.196084976196287,-0.0,-8.255288719283271e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0001032720756484,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0001087505370378,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,8.032279583858326e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0001087505152099,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0005158650455996,285.3408203125,294.1499938964844,293.1499938964844,291.6652526855469,293.2832946777344,293.1499938964844,286.29986572265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011003634426742,0.0009890975197777,0.000111265842861,-0.044116199016571,0.0,0.0,0.0,-0.0131935598328709,60.0,10.196084976196287,-0.0,-8.255288719283271e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,0.000103395737824,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0001088807621272,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,8.041896944632754e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0001088807402993,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,0.0005164827452972,285.3491516113281,294.1499938964844,293.1499938964844,291.6635437011719,293.2807312011719,293.1499938964844,286.3075561523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011016810312867,0.0009977543959394,0.0001039265989675,-0.0445098616182804,0.0,0.0,0.0,-0.0132669126614928,60.0,10.18637752532959,-0.0,-8.275068097418625e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,0.000103395737824,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0001088807621272,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,8.041896944632754e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0001088807402993,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,0.0005164827452972,285.3491516113281,294.1499938964844,293.1499938964844,291.6635437011719,293.2807312011719,293.1499938964844,286.3075561523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011016810312867,0.0009977543959394,0.0001039265989675,-0.0445098616182804,0.0,0.0,0.0,-0.0132669126614928,60.0,10.18637752532959,-0.0,-8.275068097418625e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0001035021123243,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0001089927754946,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,8.050171163631603e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0001089927536668,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,0.0005170141230337,285.3575134277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2781982421875,293.1499938964844,286.3152160644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011028139851987,0.0010052010184153,9.761300316313282e-05,-0.0448484644293785,0.0,0.0,0.0,-0.0133300069719553,60.0,10.178312301635742,-0.0,-8.292101227880266e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
