time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18064920,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0001035021123243,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0001089927754946,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,8.050171163631603e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0001089927536668,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,0.0005170141230337,285.3575134277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2781982421875,293.1499938964844,286.3152160644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011028139851987,0.0010052010184153,9.761300316313282e-05,-0.0448484644293785,0.0,0.0,0.0,-0.0133300069719553,60.0,10.178312301635742,-0.0,-8.292101227880266e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0001035905515891,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0001090859077521,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,8.057049126364291e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0001090858859242,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0005174558609724,285.36590576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2757263183594,293.1499938964844,286.3228759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011037561343982,0.0010113917523995,9.236440382665025e-05,-0.0451299548149108,0.0,0.0,0.0,-0.0133824627846479,60.0,10.170660972595217,-0.0,-8.306274423830473e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0001035905515891,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0001090859077521,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,8.057049126364291e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0001090858859242,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0005174558609724,285.36590576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2757263183594,293.1499938964844,286.3228759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011037561343982,0.0010113917523995,9.236440382665025e-05,-0.0451299548149108,0.0,0.0,0.0,-0.0133824627846479,60.0,10.170660972595217,-0.0,-8.306274423830473e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0001036258690874,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0001091230951715,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,8.059795800363645e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0001091230733436,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,0.0005176322883926,285.3700866699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2745361328125,293.1499938964844,286.3266906738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011041314573958,0.0010138635989278,9.026777843246236e-05,-0.0452423505485057,0.0,0.0,0.0,-0.0134034026414155,60.0,10.166496276855469,-0.0,-8.311937449434481e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0001036598623613,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001091588928829,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,8.062439883360639e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001091588710551,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,0.0005178021383471,285.3742980957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2733154296875,293.1499938964844,286.3305053710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011044925777241,0.0010162431281059,8.824952965369448e-05,-0.0453505404293537,0.0,0.0,0.0,-0.0134235601872205,60.0,10.162261962890623,-0.0,-8.31739086493144e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,0.0001037161200656,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.0001092181337298,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,8.066815644269809e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,0.000109218111902,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0005180831067264,285.3826904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2709350585937,293.1499938964844,286.3381042480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001105094095692,0.0010201807599514,8.491334301652387e-05,-0.0455295667052269,0.0,0.0,0.0,-0.0134569350630044,60.0,10.153142929077148,-0.0,-8.326417599846536e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,0.0001037161200656,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.0001092181337298,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,8.066815644269809e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,0.000109218111902,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0005180831067264,285.3826904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2709350585937,293.1499938964844,286.3381042480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001105094095692,0.0010201807599514,8.491334301652387e-05,-0.0455295667052269,0.0,0.0,0.0,-0.0134569350630044,60.0,10.153142929077148,-0.0,-8.326417599846536e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.00010374798876,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0001092516904463,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,8.069294563028961e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0001092516758944,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0005182423628866,285.3910827636719,294.1499938964844,293.1499938964844,291.6635437011719,293.26861572265625,293.1499938964844,286.345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011054332135245,0.0010224109282717,8.302223432110623e-05,-0.045630969107151,0.0,0.0,0.0,-0.0134758306667208,60.0,10.14242935180664,-0.0,-8.33153350754401e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.00010374798876,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0001092516904463,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,8.069294563028961e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0001092516758944,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0005182423628866,285.3910827636719,294.1499938964844,293.1499938964844,291.6635437011719,293.26861572265625,293.1499938964844,286.345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011054332135245,0.0010224109282717,8.302223432110623e-05,-0.045630969107151,0.0,0.0,0.0,-0.0134758306667208,60.0,10.14242935180664,-0.0,-8.33153350754401e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,0.0001037612964864,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0001092657039407,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,8.070329204201698e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0001092656893888,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,0.0005183088360354,285.3995056152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2663269042969,293.1499938964844,286.353271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011055750073865,0.001023341435939,8.223354234360158e-05,-0.0456732735037803,0.0,0.0,0.0,-0.0134837161749601,60.0,10.130415916442873,-0.0,-8.333667977922232e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,0.0001037612964864,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0001092657039407,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,8.070329204201698e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0001092656893888,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,0.0005183088360354,285.3995056152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2663269042969,293.1499938964844,286.353271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011055750073865,0.001023341435939,8.223354234360158e-05,-0.0456732735037803,0.0,0.0,0.0,-0.0134837161749601,60.0,10.130415916442873,-0.0,-8.333667977922232e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0001037488837027,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0001092526290449,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,8.069363684626296e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.000109252614493,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,0.0005182467866688,285.40789794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2640991210937,293.1499938964844,286.3608093261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011054422939196,0.001022471114993,8.297114254673943e-05,-0.0456337034702301,0.0,0.0,0.0,-0.0134763401001691,60.0,10.116433143615724,-0.0,-8.331671352834746e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0001037488837027,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0001092526290449,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,8.069363684626296e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.000109252614493,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,0.0005182467866688,285.40789794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2640991210937,293.1499938964844,286.3608093261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011054422939196,0.001022471114993,8.297114254673943e-05,-0.0456337034702301,0.0,0.0,0.0,-0.0134763401001691,60.0,10.116433143615724,-0.0,-8.331671352834746e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.000103745929664,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.000109249522211,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,8.069133764365688e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001092495076591,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0005182320601306,285.412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.26300048828125,293.1499938964844,286.36456298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011054079513996,0.0010222636628895,8.3144310337957e-05,-0.0456242747604846,0.0,0.0,0.0,-0.0134745687246322,60.0,10.109639167785645,-0.0,-8.331195999744524e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0001037287947838,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.0001092314778361,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,8.06780080893077e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.0001092314560082,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0005181464366614,285.41632080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.26190185546875,293.1499938964844,286.36834716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011052265763282,0.0010210631880909,8.416335913352668e-05,-0.0455696918070316,0.0,0.0,0.0,-0.0134644033387303,60.0,10.10191535949707,-0.0,-8.32844193610072e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0001036756075336,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,0.0001091754675144,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,8.063663699431345e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,0.0001091754456865,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,0.000517880776897,285.4247436523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2597351074219,293.1499938964844,286.3758544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011046617291867,0.0010173382470384,8.732343121664599e-05,-0.0454003326594829,0.0,0.0,0.0,-0.0134328510612249,60.0,10.084915161132812,-0.0,-8.319900501874147e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0001036756075336,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,0.0001091754675144,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,8.063663699431345e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,0.0001091754456865,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,0.000517880776897,285.4247436523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2597351074219,293.1499938964844,286.3758544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011046617291867,0.0010173382470384,8.732343121664599e-05,-0.0454003326594829,0.0,0.0,0.0,-0.0134328510612249,60.0,10.084915161132812,-0.0,-8.319900501874147e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001035954192047,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0001090910227503,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,8.057427476160228e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0001090910081984,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.0005174802499823,285.4331359863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2576904296875,293.1499938964844,286.3833312988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00110380561091,0.0010117227211594,9.208286792272702e-05,-0.0451450087130069,0.0,0.0,0.0,-0.0133852623403072,60.0,10.065628051757812,-0.0,-8.307033283472266e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001035954192047,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0001090910227503,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,8.057427476160228e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0001090910081984,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.0005174802499823,285.4331359863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2576904296875,293.1499938964844,286.3833312988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00110380561091,0.0010117227211594,9.208286792272702e-05,-0.0451450087130069,0.0,0.0,0.0,-0.0133852623403072,60.0,10.065628051757812,-0.0,-8.307033283472266e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,0.0001034994565998,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.000108989966975,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,8.049963071243837e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.0001089899524231,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.000517000851687,285.4415283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.25567626953125,293.1499938964844,286.3907775878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011027827858924,0.0010050026467069,9.77800737018697e-05,-0.0448394492268562,0.0,0.0,0.0,-0.0133283212780952,60.0,10.044797897338867,-0.0,-8.291647191072118e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,0.0001034994565998,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.000108989966975,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,8.049963071243837e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.0001089899524231,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.000517000851687,285.4415283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.25567626953125,293.1499938964844,286.3907775878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011027827858924,0.0010050026467069,9.77800737018697e-05,-0.0448394492268562,0.0,0.0,0.0,-0.0133283212780952,60.0,10.044797897338867,-0.0,-8.291647191072118e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.0001033870430546,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0001088715944206,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,8.041220280574635e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0001088715725927,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0005164393805898,285.4499206542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2536926269531,293.1499938964844,286.3982238769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011015847558155,0.0009971311083063,0.0001044535820255,-0.0444815196096897,0.0,0.0,0.0,-0.0132616236805915,60.0,10.022701263427734,-0.0,-8.273643459233426e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.0001033870430546,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0001088715944206,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,8.041220280574635e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0001088715725927,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0005164393805898,285.4499206542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2536926269531,293.1499938964844,286.3982238769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011015847558155,0.0009971311083063,0.0001044535820255,-0.0444815196096897,0.0,0.0,0.0,-0.0132616236805915,60.0,10.022701263427734,-0.0,-8.273643459233426e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0001033368753269,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,0.0001088187636923,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,8.037318184506148e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,0.0001088187418645,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,0.0005161887384019,285.4541320800781,294.1499938964844,293.1499938964844,291.6635437011719,293.252685546875,293.1499938964844,286.4019470214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011010497109964,0.0009936180431395,0.0001074316751328,-0.0443217679858207,0.0,0.0,0.0,-0.0132318548858165,60.0,10.01219081878662,-0.0,-8.265614326319337e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0001032764630508,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.000108755142719,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,8.032619371078908e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0001087551281671,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0005158869898878,285.45831298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.251708984375,293.1499938964844,286.4056701660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001100406399928,0.000989387743175,0.0001110187222366,-0.0441293977200984,0.0,0.0,0.0,-0.0131960129365324,60.0,10.000747680664062,-0.0,-8.255951655655738e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0001031473293551,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,0.0001086191623471,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,8.02257563918829e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392944335937,0.0,0.0,0.0001086191477952,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0005152419325895,285.4667053222656,294.1499938964844,293.1499938964844,291.6635437011719,293.249755859375,293.1499938964844,286.4130859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010990328155457,0.0009803457651287,0.0001186870722449,-0.0437182039022445,0.0,0.0,0.0,-0.0131194107234478,60.0,9.97712516784668,-0.0,-8.235316784066526e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0001031473293551,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,0.0001086191623471,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,8.02257563918829e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392944335937,0.0,0.0,0.0001086191477952,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0005152419325895,285.4667053222656,294.1499938964844,293.1499938964844,291.6635437011719,293.249755859375,293.1499938964844,286.4130859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010990328155457,0.0009803457651287,0.0001186870722449,-0.0437182039022445,0.0,0.0,0.0,-0.0131194107234478,60.0,9.97712516784668,-0.0,-8.235316784066526e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,0.0001030050843837,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,0.0001084693722077,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,8.011511818040162e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,0.0001084693576558,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0005145314498804,285.47509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2478332519531,293.1499938964844,286.4205017089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010975170880556,0.0009703853866085,0.0001271316723432,-0.0432652197778224,0.0,0.0,0.0,-0.0130350142717361,60.0,9.952411651611328,-0.0,-8.212616364744464e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,0.0001030050843837,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,0.0001084693722077,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,8.011511818040162e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,0.0001084693576558,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0005145314498804,285.47509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2478332519531,293.1499938964844,286.4205017089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010975170880556,0.0009703853866085,0.0001271316723432,-0.0432652197778224,0.0,0.0,0.0,-0.0130350142717361,60.0,9.952411651611328,-0.0,-8.212616364744464e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,0.0001028442711685,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0001083000242942,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,7.999004446901381e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0001083000097423,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,0.0005137281259521,285.48345947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2459716796875,293.1499938964844,286.42791748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010958031052723,0.0009591248817741,0.00013667823805,-0.0427530817687511,0.0,0.0,0.0,-0.0129396012052893,60.0,9.926249504089355,-0.0,-8.186990640979276e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,0.0001028442711685,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0001083000242942,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,7.999004446901381e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0001083000097423,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,0.0005137281259521,285.48345947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2459716796875,293.1499938964844,286.42791748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010958031052723,0.0009591248817741,0.00013667823805,-0.0427530817687511,0.0,0.0,0.0,-0.0129396012052893,60.0,9.926249504089355,-0.0,-8.186990640979276e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.0001026685567921,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,0.0001081149894162,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,7.985337288118899e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,0.0001081149748642,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,0.0005128504126332,285.4917907714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2441101074219,293.1499938964844,286.435302734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010939312633126,0.0009468211792409,0.0001471100986236,-0.042193453758955,0.0,0.0,0.0,-0.0128353526815772,60.0,9.898926734924316,-0.0,-8.159036468669002e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.0001026685567921,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,0.0001081149894162,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,7.985337288118899e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,0.0001081149748642,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,0.0005128504126332,285.4917907714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2441101074219,293.1499938964844,286.435302734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010939312633126,0.0009468211792409,0.0001471100986236,-0.042193453758955,0.0,0.0,0.0,-0.0128353526815772,60.0,9.898926734924316,-0.0,-8.159036468669002e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0001025724923238,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,0.0001080138245015,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,7.977865607244894e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0001080138099496,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.000512370490469,285.4959716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.24322509765625,293.1499938964844,286.43896484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001092905877158,0.0009400942362844,0.0001528116408735,-0.0418874695897102,0.0,0.0,0.0,-0.0127783454954624,60.0,9.884541511535645,-0.0,-8.143773300162138e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,0.0001024749217322,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,0.000107911080704,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,7.9702767834533e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0001079110661521,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0005118831759318,285.5001525878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2423400878906,293.1499938964844,286.4426574707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010918658226728,0.000933262577746,0.0001586031721672,-0.0415767095983028,0.0,0.0,0.0,-0.012720457278192,60.0,9.870012283325195,-0.0,-8.128287021236248e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0001022745273075,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0001077000561053,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,7.954690227052197e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0001077000415534,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,0.0005108821787871,285.5084533691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2405700683594,293.1499938964844,286.45001220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001089732744731,0.0009192310390062,0.0001705016911728,-0.0409383960068225,0.0,0.0,0.0,-0.0126015767455101,60.0,9.84042263031006,-0.0,-8.096525050405037e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0001022745273075,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0001077000561053,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,7.954690227052197e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0001077000415534,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,0.0005108821787871,285.5084533691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2405700683594,293.1499938964844,286.45001220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001089732744731,0.0009192310390062,0.0001705016911728,-0.0409383960068225,0.0,0.0,0.0,-0.0126015767455101,60.0,9.84042263031006,-0.0,-8.096525050405037e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0001020665004034,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,0.0001074809915735,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,7.938510680105537e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,0.0001074809770216,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0005098429974168,285.5167541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2388610839844,293.1499938964844,286.45733642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010875154985114,0.0009046647464856,0.0001828507520258,-0.0402757078409194,0.0,0.0,0.0,-0.012478151358664,60.0,9.809983253479004,-0.0,-8.063619816311984e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
