time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067200,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0001020665004034,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,0.0001074809915735,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,7.938510680105537e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,0.0001074809770216,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0005098429974168,285.5167541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2388610839844,293.1499938964844,286.45733642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010875154985114,0.0009046647464856,0.0001828507520258,-0.0402757078409194,0.0,0.0,0.0,-0.012478151358664,60.0,9.809983253479004,-0.0,-8.063619816311984e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,0.0001018611219478,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,0.0001072647210094,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,7.922537042759359e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,0.0001072647064574,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,0.0005088171456009,285.5250549316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2371826171875,293.1499938964844,286.46466064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010853272397071,0.000890284194611,0.0001950430305441,-0.0396214202046394,0.0,0.0,0.0,-0.0123563036322593,60.0,9.77936553955078,-0.0,-8.031199172364722e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,0.0001018611219478,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,0.0001072647210094,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,7.922537042759359e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,0.0001072647064574,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,0.0005088171456009,285.5250549316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2371826171875,293.1499938964844,286.46466064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010853272397071,0.000890284194611,0.0001950430305441,-0.0396214202046394,0.0,0.0,0.0,-0.0123563036322593,60.0,9.77936553955078,-0.0,-8.031199172364722e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0001016658425214,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0001070590806193,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,7.907348481239751e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0001070590660674,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0005078416434116,285.5332946777344,294.1499938964844,293.1499938964844,291.6635437011719,293.23553466796875,293.1499938964844,286.4719543457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010832461994141,0.0008766105165705,0.0002066356828436,-0.0389992445707321,0.0,0.0,0.0,-0.0122404433786869,60.0,9.74925136566162,-0.0,-8.000433382449047e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0001016658425214,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0001070590806193,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,7.907348481239751e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0001070590660674,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0005078416434116,285.5332946777344,294.1499938964844,293.1499938964844,291.6635437011719,293.23553466796875,293.1499938964844,286.4719543457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010832461994141,0.0008766105165705,0.0002066356828436,-0.0389992445707321,0.0,0.0,0.0,-0.0122404433786869,60.0,9.74925136566162,-0.0,-8.000433382449047e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.0001015748566715,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,0.0001069632635335,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,7.900271157268435e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,0.0001069632489816,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0005073871579952,285.5374450683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2347412109375,293.1499938964844,286.4755859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010822772746905,0.0008702392806299,0.0002120379504049,-0.0387093275785446,0.0,0.0,0.0,-0.012186462059617,60.0,9.73466682434082,-0.0,-7.986118077951687e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0001014824374578,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,0.0001068659403244,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,7.893083238741383e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,0.0001068659257725,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,0.0005069255130365,285.54156494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2339172363281,293.1499938964844,286.4792175292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010812922846525,0.0008637681021355,0.0002175241388613,-0.0384148545563221,0.0,0.0,0.0,-0.0121316295117139,60.0,9.720005989074709,-0.0,-7.97159174226181e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,0.0001013108703773,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.0001066852710209,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,7.87973913247697e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.000106685256469,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0005060685216449,285.5498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2323303222656,293.1499938964844,286.4864807128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010794616537168,0.0008517545647919,0.0002277071180287,-0.037868145853281,0.0,0.0,0.0,-0.0120298247784376,60.0,9.691388130187988,-0.0,-7.944658619862821e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,0.0001013108703773,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.0001066852710209,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,7.87973913247697e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.000106685256469,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0005060685216449,285.5498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2323303222656,293.1499938964844,286.4864807128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010794616537168,0.0008517545647919,0.0002277071180287,-0.037868145853281,0.0,0.0,0.0,-0.0120298247784376,60.0,9.691388130187988,-0.0,-7.944658619862821e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,0.0001011686690617,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,0.0001065355318132,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,7.86867894930765e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,0.0001065355172613,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,0.0005053582135587,285.5580139160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2308044433594,293.1499938964844,286.49371337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010779481381177,0.0008417975041083,0.0002361506485613,-0.0374149940907955,0.0,0.0,0.0,-0.0119454655796289,60.0,9.664935111999512,-0.0,-7.922370315327498e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,0.0001011686690617,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,0.0001065355318132,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,7.86867894930765e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,0.0001065355172613,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,0.0005053582135587,285.5580139160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2308044433594,293.1499938964844,286.49371337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010779481381177,0.0008417975041083,0.0002361506485613,-0.0374149940907955,0.0,0.0,0.0,-0.0119454655796289,60.0,9.664935111999512,-0.0,-7.922370315327498e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0001010558116831,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0001064166863216,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,7.8599012340419e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0001064166717696,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,0.0005047944723628,285.56622314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.22930908203125,293.1499938964844,286.5009460449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010767425410449,0.0008338945917785,0.0002428479638183,-0.0370553210377693,0.0,0.0,0.0,-0.0118784885853528,60.0,9.641032218933104,-0.0,-7.904702670202823e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0001010558116831,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0001064166863216,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,7.8599012340419e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0001064166717696,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,0.0005047944723628,285.56622314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.22930908203125,293.1499938964844,286.5009460449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010767425410449,0.0008338945917785,0.0002428479638183,-0.0370553210377693,0.0,0.0,0.0,-0.0118784885853528,60.0,9.641032218933104,-0.0,-7.904702670202823e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,0.000100961937278,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.0001063178278855,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,7.852599810576066e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.0001063178133335,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,0.0005043255514465,285.5744323730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2278747558594,293.1499938964844,286.50811767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001075739506632,0.0008273208513855,0.0002484187134541,-0.0367561243474483,0.0,0.0,0.0,-0.0118227740749716,60.0,9.61940097808838,-0.0,-7.890022146739285e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,0.000100961937278,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.0001063178278855,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,7.852599810576066e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.0001063178133335,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,0.0005043255514465,285.5744323730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2278747558594,293.1499938964844,286.50811767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001075739506632,0.0008273208513855,0.0002484187134541,-0.0367561243474483,0.0,0.0,0.0,-0.0118227740749716,60.0,9.61940097808838,-0.0,-7.890022146739285e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,0.0001008976687444,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,0.0001062501469277,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,7.847600500099361e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.0001062501323758,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,0.0005040044779889,285.5785217285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2271423339844,293.1499938964844,286.51171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010750523069873,0.0008228201186284,0.0002522322174627,-0.0365512743592262,0.0,0.0,0.0,-0.011784628033638,60.0,9.607720375061035,-0.0,-7.879978625169316e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.0001008666076813,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,0.0001062174414983,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,7.845184882171452e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,0.0001062174269463,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,0.0005038493545725,285.5826110839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2264099121094,293.1499938964844,286.51531982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010747298365458,0.0008206458296626,0.0002540839486755,-0.0364523045718669,0.0,0.0,0.0,-0.0117662465199828,60.0,9.596793174743652,-0.0,-7.875127749912282e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,0.0001008257604553,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,0.0001061744260368,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,7.8420081990771e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,0.0001061744114849,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,0.0005036452785134,285.5908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2249755859375,293.1499938964844,286.5224914550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010742916492745,0.0008177848649211,0.000256506842561,-0.0363220833241939,0.0,0.0,0.0,-0.0117419911548495,60.0,9.577353477478027,-0.0,-7.868749207773362e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,0.0001008257604553,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,0.0001061744260368,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,7.8420081990771e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,0.0001061744114849,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,0.0005036452785134,285.5908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2249755859375,293.1499938964844,286.5224914550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010742916492745,0.0008177848649211,0.000256506842561,-0.0363220833241939,0.0,0.0,0.0,-0.0117419911548495,60.0,9.577353477478027,-0.0,-7.868749207773362e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.000100820660009,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.0001061690491042,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,7.841610931791365e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,0.0001061690345522,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0005036197835579,285.5989990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2236022949219,293.1499938964844,286.5296325683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010742358863353,0.0008174264803528,0.0002568094350863,-0.0363057740032672,0.0,0.0,0.0,-0.0117389485239982,60.0,9.561827659606934,-0.0,-7.867950557738369e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.000100820660009,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.0001061690491042,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,7.841610931791365e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,0.0001061690345522,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0005036197835579,285.5989990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2236022949219,293.1499938964844,286.5296325683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010742358863353,0.0008174264803528,0.0002568094350863,-0.0363057740032672,0.0,0.0,0.0,-0.0117389485239982,60.0,9.561827659606934,-0.0,-7.867950557738369e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,0.0001008326435112,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,0.0001061816656147,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,7.842542981961742e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,0.0001061816583387,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,0.000503679679241,285.6072082519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2222595214844,293.1499938964844,286.5367431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010743619641289,0.00081826467067,0.000256097264355,-0.0363439284265041,0.0,0.0,0.0,-0.0117460433393716,60.0,9.54870319366455,-0.0,-7.869819285133418e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,0.0001008326435112,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,0.0001061816656147,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,7.842542981961742e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,0.0001061816583387,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,0.000503679679241,285.6072082519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2222595214844,293.1499938964844,286.5367431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010743619641289,0.00081826467067,0.000256097264355,-0.0363439284265041,0.0,0.0,0.0,-0.0117460433393716,60.0,9.54870319366455,-0.0,-7.869819285133418e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,0.0001008630133583,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001062136507243,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,7.844904757803306e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001062136361724,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,0.0005038313684053,285.6153869628906,294.1499938964844,293.1499938964844,291.6635437011719,293.220947265625,293.1499938964844,286.5438537597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010746853658929,0.0008203904144465,0.000254295009654,-0.0364406816661357,0.0,0.0,0.0,-0.0117640541866421,60.0,9.53699016571045,-0.0,-7.874558605180938e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,0.0001008630133583,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001062136507243,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,7.844904757803306e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001062136361724,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,0.0005038313684053,285.6153869628906,294.1499938964844,293.1499938964844,291.6635437011719,293.220947265625,293.1499938964844,286.5438537597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010746853658929,0.0008203904144465,0.000254295009654,-0.0364406816661357,0.0,0.0,0.0,-0.0117640541866421,60.0,9.53699016571045,-0.0,-7.874558605180938e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798583984375,0.0,0.0,0.0001008701074169,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,0.0001062211158568,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798583984375,0.0,0.0,7.845456275390461e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0001062211085809,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.0005038668168708,285.6194763183594,294.1499938964844,293.1499938964844,291.6635437011719,293.22027587890625,293.1499938964844,286.5473937988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010747609194368,0.0008208866929635,0.0002538742264732,-0.0364632718265056,0.0,0.0,0.0,-0.0117682600393891,60.0,9.530143737792969,-0.0,-7.875665630763251e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836730957031,0.0,0.0,0.0001009032639558,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0001062560404534,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836730957031,0.0,0.0,7.848035602364689e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0001062560259015,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,0.0005040324758738,285.6235656738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2196044921875,293.1499938964844,286.55096435546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010751177323982,0.000823208480142,0.0002519092231523,-0.0365689471364021,0.0,0.0,0.0,-0.0117879500612616,60.0,9.524996757507324,-0.0,-7.880844066221472e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.0001009734842227,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0001063299787347,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,7.853496936149895e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0001063299714587,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,0.0005043832352384,285.6317749023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2182922363281,293.1499938964844,286.5580444335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010758666321635,0.0008281241171061,0.0002477425441611,-0.0367926806211471,0.0,0.0,0.0,-0.0118296053260564,60.0,9.51587963104248,-0.0,-7.891814846061609e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.0001009734842227,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0001063299787347,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,7.853496936149895e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0001063299714587,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,0.0005043832352384,285.6317749023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2182922363281,293.1499938964844,286.5580444335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010758666321635,0.0008281241171061,0.0002477425441611,-0.0367926806211471,0.0,0.0,0.0,-0.0118296053260564,60.0,9.51587963104248,-0.0,-7.891814846061609e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0001010563137242,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,0.0001064172029145,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,7.859939069021493e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,0.0001064171883626,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,0.0005047969752922,285.63995361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2170104980469,293.1499938964844,286.56512451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001076748711057,0.0008339227642863,0.0002428259613225,-0.0370565988123416,0.0,0.0,0.0,-0.0118787363171577,60.0,9.508228302001951,-0.0,-7.904765908506306e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0001010563137242,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,0.0001064172029145,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,7.859939069021493e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,0.0001064171883626,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,0.0005047969752922,285.63995361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2170104980469,293.1499938964844,286.56512451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001076748711057,0.0008339227642863,0.0002428259613225,-0.0370565988123416,0.0,0.0,0.0,-0.0118787363171577,60.0,9.508228302001951,-0.0,-7.904765908506306e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0001011583954095,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0001065247051883,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,7.867879321565852e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0001065246906364,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0005053068744018,285.6481628417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2157897949219,293.1499938964844,286.5721740722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010778369614854,0.0008410697337239,0.000236767300521,-0.0373818725347518,0.0,0.0,0.0,-0.0119392964988946,60.0,9.50280475616455,-0.0,-7.920742461919873e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0001011583954095,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0001065247051883,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,7.867879321565852e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0001065246906364,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0005053068744018,285.6481628417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2157897949219,293.1499938964844,286.5721740722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010778369614854,0.0008410697337239,0.000236767300521,-0.0373818725347518,0.0,0.0,0.0,-0.0119392964988946,60.0,9.50280475616455,-0.0,-7.920742461919873e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.000101262514363,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,0.0001066343465936,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,7.875977462390438e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,0.0001066343320417,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0005058270180597,285.6563720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.21453857421875,293.1499938964844,286.5792236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010789438383653,0.0008483589626848,0.0002305849193362,-0.0377136133611202,0.0,0.0,0.0,-0.0120010478422045,60.0,9.497673034667969,-0.0,-7.937054391504716e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.000101262514363,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,0.0001066343465936,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,7.875977462390438e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,0.0001066343320417,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0005058270180597,285.6563720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.21453857421875,293.1499938964844,286.5792236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010789438383653,0.0008483589626848,0.0002305849193362,-0.0377136133611202,0.0,0.0,0.0,-0.0120010478422045,60.0,9.497673034667969,-0.0,-7.937054391504716e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,0.0001013239088933,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.000106698993477,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,7.880751945776865e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.0001066989789251,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0005061336560174,285.66046142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2139587402344,293.1499938964844,286.582763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010796005371958,0.0008526572491973,0.0002269432879984,-0.0379092246294021,0.0,0.0,0.0,-0.0120374802500009,60.0,9.495994567871094,-0.0,-7.946680824488794e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,0.0001013824512483,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,0.0001067606426659,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,7.885305240051821e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,0.0001067606281139,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.0005064260913059,285.6645812988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2133483886719,293.1499938964844,286.5862731933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010802246397361,0.0008567557670176,0.0002234689309261,-0.0380957387387752,0.0,0.0,0.0,-0.0120722102001309,60.0,9.494046211242676,-0.0,-7.95586529989123e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,0.0001015102388919,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.000106895204226,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,7.895244198152795e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0001068951896741,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,0.0005070643965154,285.6727905273437,294.1499938964844,293.1499938964844,291.6635437011719,293.212158203125,293.1499938964844,286.5932922363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010815853020176,0.000865702109877,0.0002158831484848,-0.0385028608143329,0.0,0.0,0.0,-0.0121480096131563,60.0,9.491169929504396,-0.0,-7.97593173729183e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,0.0001015102388919,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.000106895204226,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,7.895244198152795e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0001068951896741,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,0.0005070643965154,285.6727905273437,294.1499938964844,293.1499938964844,291.6635437011719,293.212158203125,293.1499938964844,286.5932922363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010815853020176,0.000865702109877,0.0002158831484848,-0.0385028608143329,0.0,0.0,0.0,-0.0121480096131563,60.0,9.491169929504396,-0.0,-7.97593173729183e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
