time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069540,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0001016456153593,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001070377620635,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,7.90577323641628e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001070377547875,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0005077406531199,285.6809997558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2109680175781,293.1499938964844,286.60028076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010830275714397,0.0008751800050958,0.0002078475081361,-0.038934152573347,0.0,0.0,0.0,-0.0122283175587654,60.0,9.489076614379885,-0.0,-7.997218176569731e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0001016456153593,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001070377620635,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,7.90577323641628e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001070377547875,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0005077406531199,285.6809997558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2109680175781,293.1499938964844,286.60028076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010830275714397,0.0008751800050958,0.0002078475081361,-0.038934152573347,0.0,0.0,0.0,-0.0122283175587654,60.0,9.489076614379885,-0.0,-7.997218176569731e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.0001017893519019,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,0.0001071891238098,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,7.916953472886235e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,0.0001071891165338,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.0005084586446173,285.6892395019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2098388671875,293.1499938964844,286.6072998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010845591314136,0.0008852433529682,0.0001993157784454,-0.0393920578062534,0.0,0.0,0.0,-0.0123135866597294,60.0,9.487939834594728,-0.0,-8.019850383789162e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.0001017893519019,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,0.0001071891238098,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,7.916953472886235e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,0.0001071891165338,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.0005084586446173,285.6892395019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2098388671875,293.1499938964844,286.6072998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010845591314136,0.0008852433529682,0.0001993157784454,-0.0393920578062534,0.0,0.0,0.0,-0.0123135866597294,60.0,9.487939834594728,-0.0,-8.019850383789162e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0001019358896883,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0001073434395948,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,7.928350532893091e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0001073434250429,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0005091906641609,285.6974792480469,294.1499938964844,293.1499938964844,291.6635437011719,293.2087097167969,293.1499938964844,286.6142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010861200280487,0.0008955028024502,0.0001906171673908,-0.0398588627576828,0.0,0.0,0.0,-0.0124005144461989,60.0,9.487090110778809,-0.0,-8.04295723355608e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0001019358896883,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0001073434395948,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,7.928350532893091e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0001073434250429,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0005091906641609,285.6974792480469,294.1499938964844,293.1499938964844,291.6635437011719,293.2087097167969,293.1499938964844,286.6142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010861200280487,0.0008955028024502,0.0001906171673908,-0.0398588627576828,0.0,0.0,0.0,-0.0124005144461989,60.0,9.487090110778809,-0.0,-8.04295723355608e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0001020157433231,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,0.0001074275278369,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,7.934561290312558e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,0.000107427513285,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.0005095895612612,285.7015991210937,294.1499938964844,293.1499938964844,291.6635437011719,293.20819091796875,293.1499938964844,286.61773681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010869709076359,0.0009010932408273,0.0001858776959124,-0.0401132144033908,0.0,0.0,0.0,-0.0124478843063116,60.0,9.487434387207031,-0.0,-8.055562261688466e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.0001020911076921,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.0001075068867066,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,7.940422801766545e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.0001075068794307,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,0.0005099659902043,285.7057189941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2076110839844,293.1499938964844,286.6212463378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010877747554332,0.0009063697652891,0.0001814050483517,-0.0403532795608043,0.0,0.0,0.0,-0.0124925971031188,60.0,9.487321853637695,-0.0,-8.067468115768861e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0001022501965053,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0001076744229067,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,7.952797022880986e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0001076744083547,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0005107606993988,285.7139892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.20654296875,293.1499938964844,286.6282043457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001089469064027,0.0009175079758279,0.0001719611464068,-0.0408600084483623,0.0,0.0,0.0,-0.0125869698822498,60.0,9.48781394958496,-0.0,-8.0926298551276e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0001022501965053,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0001076744229067,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,7.952797022880986e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0001076744083547,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0005107606993988,285.7139892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.20654296875,293.1499938964844,286.6282043457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001089469064027,0.0009175079758279,0.0001719611464068,-0.0408600084483623,0.0,0.0,0.0,-0.0125869698822498,60.0,9.48781394958496,-0.0,-8.0926298551276e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0001024108787532,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.000107843618025,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,7.965294207679108e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001078436107491,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0005115633248351,285.72222900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2054748535156,293.1499938964844,286.6351623535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010911809513345,0.0009287572465837,0.000162423675647,-0.0413717627525329,0.0,0.0,0.0,-0.0126822870224714,60.0,9.488533020019531,-0.0,-8.11808220646526e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0001024108787532,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.000107843618025,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,7.965294207679108e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001078436107491,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0005115633248351,285.72222900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2054748535156,293.1499938964844,286.6351623535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010911809513345,0.0009287572465837,0.000162423675647,-0.0413717627525329,0.0,0.0,0.0,-0.0126822870224714,60.0,9.488533020019531,-0.0,-8.11808220646526e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0001025708697852,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,0.0001080121000995,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,7.977737550390884e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,0.0001080120928236,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,0.0005123625160194,285.7304992675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2044372558594,293.1499938964844,286.64208984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010928851552307,0.0009399585542269,0.0001529265719,-0.0418813005089759,0.0,0.0,0.0,-0.0127771953120827,60.0,9.489380836486816,-0.0,-8.143465635157554e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0001025708697852,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,0.0001080121000995,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,7.977737550390884e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,0.0001080120928236,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,0.0005123625160194,285.7304992675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2044372558594,293.1499938964844,286.64208984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010928851552307,0.0009399585542269,0.0001529265719,-0.0418813005089759,0.0,0.0,0.0,-0.0127771953120827,60.0,9.489380836486816,-0.0,-8.143465635157554e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0001027319958666,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0001081817754311,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,7.990269659785554e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0001081817608792,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,0.0005131674115546,285.73876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2033996582031,293.1499938964844,286.6490173339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010946018155664,0.0009512391989119,0.0001433626166544,-0.0423944108188152,0.0,0.0,0.0,-0.0128727778792381,60.0,9.490251541137695,-0.0,-8.169068621555199e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0001027319958666,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0001081817754311,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,7.990269659785554e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0001081817608792,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,0.0005131674115546,285.73876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2033996582031,293.1499938964844,286.6490173339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010946018155664,0.0009512391989119,0.0001433626166544,-0.0423944108188152,0.0,0.0,0.0,-0.0128727778792381,60.0,9.490251541137695,-0.0,-8.169068621555199e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.0001028021069942,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,0.000108255604573,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,7.995722990017384e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,0.0001082555972971,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0005135175888426,285.742919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2029113769531,293.1499938964844,286.6524963378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010953495511785,0.0009561477345414,0.0001392017584294,-0.0426176711916923,0.0,0.0,0.0,-0.0129143726080656,60.0,9.49020004272461,-0.0,-8.180222010878424e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0001028788174153,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0001083363822544,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,8.001689275261015e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.0001083363749785,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.0005139007698744,285.7470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.202392578125,293.1499938964844,286.65594482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010961642256006,0.0009615180897526,0.0001346461649518,-0.0428619310259819,0.0,0.0,0.0,-0.0129598639905452,60.0,9.490466117858888,-0.0,-8.192433398335197e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.0001030195271596,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,0.0001084845571313,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,8.01263377070427e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,0.0001084845498553,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,0.0005146036855876,285.7553405761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2013854980469,293.1499938964844,286.6628723144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010976652847602,0.0009713695617392,0.0001262957084691,-0.0433099828660488,0.0,0.0,0.0,-0.0130433458834886,60.0,9.490339279174805,-0.0,-8.214858127075787e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.0001030195271596,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,0.0001084845571313,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,8.01263377070427e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,0.0001084845498553,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,0.0005146036855876,285.7553405761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2013854980469,293.1499938964844,286.6628723144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010976652847602,0.0009713695617392,0.0001262957084691,-0.0433099828660488,0.0,0.0,0.0,-0.0130433458834886,60.0,9.490339279174805,-0.0,-8.214858127075787e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001031453357427,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,0.0001086170377675,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,8.022418478503823e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,0.0001086170304915,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0005152320954948,285.7636108398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2004089355469,293.1499938964844,286.6697998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010990055743604,0.0009801771957427,0.0001188284295494,-0.0437105409801006,0.0,0.0,0.0,-0.0131179746240377,60.0,9.489293098449709,-0.0,-8.23493238044648e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001031453357427,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,0.0001086170377675,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,8.022418478503823e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,0.0001086170304915,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0005152320954948,285.7636108398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2004089355469,293.1499938964844,286.6697998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010990055743604,0.0009801771957427,0.0001188284295494,-0.0437105409801006,0.0,0.0,0.0,-0.0131179746240377,60.0,9.489293098449709,-0.0,-8.23493238044648e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0001032639120239,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001087419077521,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,8.031640754779801e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001087419004761,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.0005158244166523,285.7719116210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1994323730469,293.1499938964844,286.6766967773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011002692626789,0.0009884787723422,0.0001117904685088,-0.0440880618989467,0.0,0.0,0.0,-0.0131883164867758,60.0,9.487778663635254,-0.0,-8.25387616032458e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0001032639120239,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001087419077521,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,8.031640754779801e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001087419004761,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.0005158244166523,285.7719116210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1994323730469,293.1499938964844,286.6766967773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011002692626789,0.0009884787723422,0.0001117904685088,-0.0440880618989467,0.0,0.0,0.0,-0.0131883164867758,60.0,9.487778663635254,-0.0,-8.25387616032458e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0001033422595355,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001088244098355,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,8.03773436928168e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001088243952835,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,0.0005162158049643,285.7801818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.1985168457031,293.1499938964844,286.68359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011011043097823,0.0009939633309841,0.0001071409933501,-0.0443374663591384,0.0,0.0,0.0,-0.0132347904145717,60.0,9.483306884765623,-0.0,-8.266403028756032e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0001033422595355,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001088244098355,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,8.03773436928168e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001088243952835,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,0.0005162158049643,285.7801818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.1985168457031,293.1499938964844,286.68359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011011043097823,0.0009939633309841,0.0001071409933501,-0.0443374663591384,0.0,0.0,0.0,-0.0132347904145717,60.0,9.483306884765623,-0.0,-8.266403028756032e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001034006709232,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0001088859135052,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,8.042277477215976e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,0.0001088859062292,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,0.0005165075417608,285.7843017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.19805908203125,293.1499938964844,286.6870422363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011017223587259,0.0009980524191632,0.0001036699904943,-0.0445234142243862,0.0,0.0,0.0,-0.0132694169878959,60.0,9.482141494750977,-0.0,-8.275750218444956e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,0.0001034402157529,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.0001089275610866,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,8.045353752095252e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.0001089275538106,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0005167050985619,285.7884521484375,294.1499938964844,293.1499938964844,291.6635437011719,293.19757080078125,293.1499938964844,286.69049072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011021458776667,0.0010008211247622,0.0001013246728689,-0.044649314135313,0.0,0.0,0.0,-0.0132928881794214,60.0,9.480091094970703,-0.0,-8.282081154220577e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,0.0001035055465763,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001089963552658,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,8.050434553297237e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001089963479898,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,0.0005170314689166,285.7967224121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.6973876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011028436711058,0.0010053945006802,9.744912676978856e-05,-0.0448572672903537,0.0,0.0,0.0,-0.0133316479623317,60.0,9.474940299987791,-0.0,-8.292543896004646e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,0.0001035055465763,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001089963552658,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,8.050434553297237e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001089963479898,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,0.0005170314689166,285.7967224121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.6973876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011028436711058,0.0010053945006802,9.744912676978856e-05,-0.0448572672903537,0.0,0.0,0.0,-0.0133316479623317,60.0,9.474940299987791,-0.0,-8.292543896004646e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.0001035287205013,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0001090207588276,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,8.05223680799827e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0001090207515517,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0005171472439542,285.80499267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.19580078125,293.1499938964844,286.7042541503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011030905880033,0.0010070165153592,9.607405081624164e-05,-0.0449310205876827,0.0,0.0,0.0,-0.0133453924208879,60.0,9.466286659240724,-0.0,-8.296256481798991e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.0001035287205013,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0001090207588276,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,8.05223680799827e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0001090207515517,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0005171472439542,285.80499267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.19580078125,293.1499938964844,286.7042541503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011030905880033,0.0010070165153592,9.607405081624164e-05,-0.0449310205876827,0.0,0.0,0.0,-0.0133453924208879,60.0,9.466286659240724,-0.0,-8.296256481798991e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,0.0001035385212162,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624755859375,0.0,0.0,0.0001090310761355,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,8.052999328356236e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,0.0001090310688596,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0005171961383894,285.813232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1949462890625,293.1499938964844,286.71112060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011031923349946,0.0010077018523588,9.54905553953722e-05,-0.0449621826410293,0.0,0.0,0.0,-0.0133511861786246,60.0,9.456292152404783,-0.0,-8.29782536015955e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,0.0001035385212162,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624755859375,0.0,0.0,0.0001090310761355,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,8.052999328356236e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,0.0001090310688596,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0005171961383894,285.813232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1949462890625,293.1499938964844,286.71112060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011031923349946,0.0010077018523588,9.54905553953722e-05,-0.0449621826410293,0.0,0.0,0.0,-0.0133511861786246,60.0,9.456292152404783,-0.0,-8.29782536015955e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0001035355307976,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,0.0001090279329218,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,8.052766497712582e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,0.0001090279256459,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,0.0005171812372282,285.82147216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.194091796875,293.1499938964844,286.7179870605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001103158458136,0.0010074919555336,9.5666509878356e-05,-0.044952642172575,0.0,0.0,0.0,-0.0133493980392813,60.0,9.445147514343262,-0.0,-8.297345033270177e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0001035355307976,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,0.0001090279329218,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,8.052766497712582e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,0.0001090279256459,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,0.0005171812372282,285.82147216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.194091796875,293.1499938964844,286.7179870605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001103158458136,0.0010074919555336,9.5666509878356e-05,-0.044952642172575,0.0,0.0,0.0,-0.0133493980392813,60.0,9.445147514343262,-0.0,-8.297345033270177e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,0.000103542508441,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,0.0001090352743631,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,8.0533092841506e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,0.0001090352670871,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,0.0005172161036171,285.8255920410156,294.1499938964844,293.1499938964844,291.6635437011719,293.19366455078125,293.1499938964844,286.721435546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011032313341274,0.0010079799685627,9.525140922050924e-05,-0.0449748300015926,0.0,0.0,0.0,-0.013353525660932,60.0,9.44020938873291,-0.0,-8.298462716993529e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,0.0001035328459693,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,0.0001090251025743,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,8.052557677729055e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,0.0001090250952984,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0005171677912585,285.8297119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1932373046875,293.1499938964844,286.724853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011031317990273,0.0010073032462969,9.582861821400002e-05,-0.044944055378437,0.0,0.0,0.0,-0.013347809202969,60.0,9.434808731079102,-0.0,-8.296913023286835e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.0001034808592521,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0001089703582692,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,8.048514428082854e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0001089703509933,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0005169081850908,285.83795166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1924133300781,293.1499938964844,286.7317199707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011025806888937,0.0010036632884293,9.891745867207646e-05,-0.0447785444557666,0.0,0.0,0.0,-0.0133169814944267,60.0,9.421130180358888,-0.0,-8.288581909710049e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
