time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18071880,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.0001034808592521,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0001089703582692,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,8.048514428082854e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0001089703509933,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0005169081850908,285.83795166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1924133300781,293.1499938964844,286.7317199707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011025806888937,0.0010036632884293,9.891745867207646e-05,-0.0447785444557666,0.0,0.0,0.0,-0.0133169814944267,60.0,9.421130180358888,-0.0,-8.288581909710049e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0001034360975609,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0001089232246158,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,8.045032882364467e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0001089232173399,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,0.0005166845512576,285.8422241210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1919860839844,293.1499938964844,286.7352905273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001102102920413,0.0010005289223045,0.0001015740272123,-0.0446360185742378,0.0,0.0,0.0,-0.0132904192432761,60.0,9.412445068359377,-0.0,-8.281412533506227e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0001033945445669,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0001088794597308,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,8.041800174396485e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.0001088794524548,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,0.0005164769827388,285.8461608886719,294.1499938964844,293.1499938964844,291.6635437011719,293.1916198730469,293.1499938964844,286.73858642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011016607750207,0.0009976188885048,0.000104041864688,-0.0445036962628364,0.0,0.0,0.0,-0.0132657662034034,60.0,9.404426574707031,-0.0,-8.274758300785835e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,0.0001032549189403,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.0001087324344553,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,8.030940807657316e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.0001087324199033,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0005157795385457,285.8543395996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1908264160156,293.1499938964844,286.74542236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011001728707924,0.0009878429118543,0.0001123300535255,-0.0440591424703598,0.0,0.0,0.0,-0.0131829306483268,60.0,9.383676528930664,-0.0,-8.252423810972689e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,0.0001032549189403,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.0001087324344553,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,8.030940807657316e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.0001087324199033,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0005157795385457,285.8543395996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1908264160156,293.1499938964844,286.74542236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011001728707924,0.0009878429118543,0.0001123300535255,-0.0440591424703598,0.0,0.0,0.0,-0.0131829306483268,60.0,9.383676528930664,-0.0,-8.252423810972689e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,0.0001030665516736,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,0.0001085340700228,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,8.016289939405397e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,0.0001085340627469,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,0.000514838611707,285.8624572753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1900634765625,293.1499938964844,286.75225830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010981622617691,0.0009746535797603,0.000123508652905,-0.043459340929985,0.0,0.0,0.0,-0.0130711579695343,60.0,9.358546257019045,-0.0,-8.222340852626078e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,0.0001030665516736,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,0.0001085340700228,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,8.016289939405397e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,0.0001085340627469,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,0.000514838611707,285.8624572753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1900634765625,293.1499938964844,286.75225830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010981622617691,0.0009746535797603,0.000123508652905,-0.043459340929985,0.0,0.0,0.0,-0.0130711579695343,60.0,9.358546257019045,-0.0,-8.222340852626078e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,0.0001029900522553,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0001084535178961,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,8.010340388864279e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0001084535106201,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,0.0005144564784131,285.8665466308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1896667480469,293.1499938964844,286.75567626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010973409516736,0.0009692970197647,0.0001280439319089,-0.0432157330214977,0.0,0.0,0.0,-0.0130257410928606,60.0,9.346719741821287,-0.0,-8.210139412767603e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,0.0001028883561957,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173156738281,0.0,0.0,0.000108346423076,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,8.0024306953419e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173156738281,0.0,0.0,0.0001083464158,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,0.0005139485001564,285.87060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1893005371094,293.1499938964844,286.75909423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010962652741,0.0009621769422665,0.0001340882736258,-0.0428918972611427,0.0,0.0,0.0,-0.0129654500633478,60.0,9.334653854370115,-0.0,-8.193932643507652e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0001026212266879,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,0.0001080651200027,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,7.981653470778838e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,0.0001080651127267,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0005126140895299,285.8786926269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1885681152344,293.1499938964844,286.7658996582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010934215970337,0.0009434730745851,0.0001499485224485,-0.0420411638915538,0.0,0.0,0.0,-0.0128069827333092,60.0,9.304865837097168,-0.0,-8.151437924652782e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0001026212266879,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,0.0001080651200027,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,7.981653470778838e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,0.0001080651127267,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0005126140895299,285.8786926269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1885681152344,293.1499938964844,286.7658996582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010934215970337,0.0009434730745851,0.0001499485224485,-0.0420411638915538,0.0,0.0,0.0,-0.0128069827333092,60.0,9.304865837097168,-0.0,-8.151437924652782e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,0.0001023186559905,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.0001077464985428,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,7.958120113471523e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327575683594,0.0,0.0,0.0001077464912668,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,0.0005111027276143,285.88671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1878662109375,293.1499938964844,286.772705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010901956120505,0.0009222881053574,0.000167907521245,-0.041077472269535,0.0,0.0,0.0,-0.0126274684444069,60.0,9.27090072631836,-0.0,-8.103440052309453e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,0.0001023186559905,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.0001077464985428,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,7.958120113471523e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327575683594,0.0,0.0,0.0001077464912668,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,0.0005111027276143,285.88671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1878662109375,293.1499938964844,286.772705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010901956120505,0.0009222881053574,0.000167907521245,-0.041077472269535,0.0,0.0,0.0,-0.0126274684444069,60.0,9.27090072631836,-0.0,-8.103440052309453e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0001020024792524,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0001074135507224,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,7.933528831927106e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,0.0001074135434464,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,0.0005095233791507,285.89471435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1871643066406,293.1499938964844,286.77947998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010868249228224,0.0009001503349281,0.0001866745296865,-0.0400703214108943,0.0,0.0,0.0,-0.0124398823827505,60.0,9.235274314880373,-0.0,-8.053435607280336e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0001020024792524,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0001074135507224,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,7.933528831927106e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,0.0001074135434464,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,0.0005095233791507,285.89471435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1871643066406,293.1499938964844,286.77947998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010868249228224,0.0009001503349281,0.0001866745296865,-0.0400703214108943,0.0,0.0,0.0,-0.0124398823827505,60.0,9.235274314880373,-0.0,-8.053435607280336e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0001016606183839,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,0.0001070535508915,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,7.906939572421834e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,0.0001070535436156,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.0005078156827948,285.9026794433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1864929199219,293.1499938964844,286.7862548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010831834515556,0.000876213889569,0.0002069696201942,-0.0389811992645263,0.0,0.0,0.0,-0.0122370701283216,60.0,9.197746276855469,-0.0,-7.999542361858404e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0001016606183839,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,0.0001070535508915,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,7.906939572421834e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,0.0001070535436156,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.0005078156827948,285.9026794433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1864929199219,293.1499938964844,286.7862548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010831834515556,0.000876213889569,0.0002069696201942,-0.0389811992645263,0.0,0.0,0.0,-0.0122370701283216,60.0,9.197746276855469,-0.0,-7.999542361858404e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,0.0001014931840472,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,0.0001068772398866,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,7.893917063483968e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,0.0001068772326107,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,0.0005069792969152,285.9066467285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1861267089844,293.1499938964844,286.7896423339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010813999688252,0.0008644908084534,0.0002169091749237,-0.0384477414190769,0.0,0.0,0.0,-0.0121377408504486,60.0,9.179530143737791,-0.0,-7.973213200784812e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,0.0001013094297377,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0001066837357939,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,7.879624899942428e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0001066837285179,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.0005060614203102,285.91064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.185791015625,293.1499938964844,286.79302978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010794426780194,0.0008516247035004,0.0002278179890708,-0.0378622338175773,0.0,0.0,0.0,-0.0120287276804447,60.0,9.16026782989502,-0.0,-7.94436729734116e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,0.0001009260304272,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0001062800001818,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,7.849805115256459e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0001062799929059,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0005041462718509,285.9185791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.18511962890625,293.1499938964844,286.7998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010753601090982,0.0008247802616097,0.0002505798765923,-0.0366404838860034,0.0,0.0,0.0,-0.0118012838065624,60.0,9.119647026062012,-0.0,-7.884350594622448e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,0.0001009260304272,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0001062800001818,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,7.849805115256459e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0001062799929059,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0005041462718509,285.9185791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.18511962890625,293.1499938964844,286.7998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010753601090982,0.0008247802616097,0.0002505798765923,-0.0366404838860034,0.0,0.0,0.0,-0.0118012838065624,60.0,9.119647026062012,-0.0,-7.884350594622448e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0001006907332339,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0001060322174453,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,7.831503899069503e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0001060322028934,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,0.000502970884554,285.92333984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1847229003906,293.1499938964844,286.8038635253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010728513589128,0.0008083048742264,0.0002645464555826,-0.0358905754983425,0.0,0.0,0.0,-0.0116616776213049,60.0,9.094621658325195,-0.0,-7.847629746038366e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.0001005325611913,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0001058656489476,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,7.819201709935442e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0001058656416716,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,0.0005021807737648,285.92645263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1844787597656,293.1499938964844,286.8065490722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010711675276979,0.0007972300518304,0.0002739374176599,-0.0353864468634128,0.0,0.0,0.0,-0.0115678459405899,60.0,9.077625274658203,-0.0,-7.822993097761356e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,0.0001001316632027,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,0.0001054434833349,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,7.788020593579859e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,0.000105443476059,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,0.0005001782556064,285.934326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.183837890625,293.1499938964844,286.81329345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010668963659554,0.0007691601058468,0.0002977363183163,-0.0341085791587829,0.0,0.0,0.0,-0.0113300075754523,60.0,9.03465461730957,-0.0,-7.760724685113018e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,0.0001001316632027,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,0.0001054434833349,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,7.788020593579859e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,0.000105443476059,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,0.0005001782556064,285.934326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.183837890625,293.1499938964844,286.81329345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010668963659554,0.0007691601058468,0.0002977363183163,-0.0341085791587829,0.0,0.0,0.0,-0.0113300075754523,60.0,9.03465461730957,-0.0,-7.760724685113018e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,9.972855332307518e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001050189894158,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,7.756667764624581e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001050189821398,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,0.0004981646197848,285.942138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1831970214844,293.1499938964844,286.8200378417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010626012226566,0.0007409350364468,0.0003216661862097,-0.032823484390974,0.0,0.0,0.0,-0.0110908523201942,60.0,8.991033554077148,-0.0,-7.6983631913663e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,9.972855332307518e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001050189894158,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,7.756667764624581e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001050189821398,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,0.0004981646197848,285.942138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1831970214844,293.1499938964844,286.8200378417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010626012226566,0.0007409350364468,0.0003216661862097,-0.032823484390974,0.0,0.0,0.0,-0.0110908523201942,60.0,8.991033554077148,-0.0,-7.6983631913663e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,9.952811524271964e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.0001048079211614,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,7.741078297840431e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.0001048079138854,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,0.0004971633898094,285.946044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1828918457031,293.1499938964844,286.8233947753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010604632552713,0.0007269007037393,0.0003335624933242,-0.0321844443678855,0.0,0.0,0.0,-0.0109719261527061,60.0,8.969120025634766,-0.0,-7.667449608561584e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,9.932883403962478e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.0001045980679919,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,7.725578325334936e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.0001045980607159,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0004961679806001,285.9499206542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1825866699219,293.1499938964844,286.8267517089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010583398398011,0.0007129472796805,0.0003453926183283,-0.0315490439534187,0.0,0.0,0.0,-0.0108536966145038,60.0,8.94722843170166,-0.0,-7.63677547865882e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,9.893346577882768e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,0.0001041817304212,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,7.694827218074352e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,0.0001041817231453,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.0004941929946653,285.9576721191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1819763183594,293.1499938964844,286.8334655761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010541293304413,0.0006852642982266,0.0003688650904223,-0.0302883256226778,0.0,0.0,0.0,-0.0106191458180546,60.0,8.903584480285645,-0.0,-7.576100813366794e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,9.893346577882768e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,0.0001041817304212,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,7.694827218074352e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,0.0001041817231453,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.0004941929946653,285.9576721191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1819763183594,293.1499938964844,286.8334655761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010541293304413,0.0006852642982266,0.0003688650904223,-0.0302883256226778,0.0,0.0,0.0,-0.0106191458180546,60.0,8.903584480285645,-0.0,-7.576100813366794e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,9.855064854491502e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001037785987136,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,7.66505254432559e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001037785914377,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.000492280756589,285.9653625488281,294.1499938964844,293.1499938964844,291.6635437011719,293.181396484375,293.1499938964844,286.84014892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010500506032258,0.000658459844999,0.0003915907873306,-0.0290674809366464,0.0,0.0,0.0,-0.010392028838396,60.0,8.86056137084961,-0.0,-7.517582645277798e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,9.855064854491502e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001037785987136,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,7.66505254432559e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001037785914377,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.000492280756589,285.9653625488281,294.1499938964844,293.1499938964844,291.6635437011719,293.181396484375,293.1499938964844,286.84014892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010500506032258,0.000658459844999,0.0003915907873306,-0.0290674809366464,0.0,0.0,0.0,-0.010392028838396,60.0,8.86056137084961,-0.0,-7.517582645277798e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,9.81785633484833e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,0.0001033867811202,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,7.636113150510937e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,0.0001033867738442,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,0.0004904221277683,285.9730224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1808166503906,293.1499938964844,286.8468017578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001046085380949,0.0006324069108814,0.0004136784409638,-0.0278807468712329,0.0,0.0,0.0,-0.0101712755858898,60.0,8.818206787109375,-0.0,-7.460923256985552e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,9.81785633484833e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,0.0001033867811202,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,7.636113150510937e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,0.0001033867738442,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,0.0004904221277683,285.9730224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1808166503906,293.1499938964844,286.8468017578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001046085380949,0.0006324069108814,0.0004136784409638,-0.0278807468712329,0.0,0.0,0.0,-0.0101712755858898,60.0,8.818206787109375,-0.0,-7.460923256985552e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,9.782200504560024e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001030112980515,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,7.608380110468715e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001030112907756,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0004886410315521,285.98065185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1802673339844,293.1499938964844,286.8534545898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010422861669212,0.0006074405973777,0.0004348455404397,-0.026743397116661,0.0,0.0,0.0,-0.0099597331136465,60.0,8.77682113647461,-0.0,-7.406828217426664e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,9.782200504560024e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001030112980515,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,7.608380110468715e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001030112907756,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0004886410315521,285.98065185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1802673339844,293.1499938964844,286.8534545898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010422861669212,0.0006074405973777,0.0004348455404397,-0.026743397116661,0.0,0.0,0.0,-0.0099597331136465,60.0,8.77682113647461,-0.0,-7.406828217426664e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,9.76525916485116e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0001028328988468,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,7.595203351229429e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0001028328915708,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0004877947794739,285.9844665527344,294.1499938964844,293.1499938964844,291.6635437011719,293.17999267578125,293.1499938964844,286.8567810058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010404795175418,0.0005955783417448,0.0004449011466931,-0.0262029748409986,0.0,0.0,0.0,-0.0098592145368456,60.0,8.756714820861816,-0.0,-7.381194677691384e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,9.749575110618024e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,0.0001026677491609,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,7.583005208289251e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,0.0001026677418849,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0004870113625656,285.9882202148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1797180175781,293.1499938964844,286.8600769042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010388090740889,0.0005845970008522,0.0004542121314443,-0.0257026609033346,0.0,0.0,0.0,-0.0097661716863513,60.0,8.737659454345703,-0.0,-7.357504472338405e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
