time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074220,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,9.718205546960236e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,0.0001023374061333,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,7.558606012025848e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,0.0001023373988573,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,0.0004854443541262,285.9957580566406,294.1499938964844,293.1499938964844,291.6635437011719,293.17919921875,293.1499938964844,286.8666687011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010354646947234,0.0005626316997222,0.0004728329950012,-0.0247018635272979,0.0,0.0,0.0,-0.0095800478011369,60.0,8.699640274047852,-0.0,-7.310233485213757e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,9.718205546960236e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,0.0001023374061333,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,7.558606012025848e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,0.0001023373988573,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,0.0004854443541262,285.9957580566406,294.1499938964844,293.1499938964844,291.6635437011719,293.17919921875,293.1499938964844,286.8666687011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010354646947234,0.0005626316997222,0.0004728329950012,-0.0247018635272979,0.0,0.0,0.0,-0.0095800478011369,60.0,8.699640274047852,-0.0,-7.310233485213757e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,9.697028872324154e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,0.0001021144053083,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,7.542135426774621e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,0.0001021143980324,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,0.0004843865463044,286.0008850097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1788330078125,293.1499938964844,286.87115478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010332075180485,0.0005478040548041,0.0004854034632444,-0.024026233702898,0.0,0.0,0.0,-0.0094544067978858,60.0,8.674051284790039,-0.0,-7.278408986621798e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,9.688604041002692e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,0.0001020256895571,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,7.535583426943049e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,0.0001020256822812,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,0.0004839657340198,286.0032653808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1786804199219,293.1499938964844,286.8732604980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010323101887479,0.0005419052322395,0.0004904049565084,-0.0237574409693479,0.0,0.0,0.0,-0.0094044264405965,60.0,8.663046836853027,-0.0,-7.26576772080989e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,9.66099469223991e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0001017349422909,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,7.514109165640548e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0001017349350149,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0004825865617021,286.0107727050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1781616210937,293.1499938964844,286.8797912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010293683735653,0.0005225729546509,0.0005067953607067,-0.0228764880448579,0.0,0.0,0.0,-0.0092406217008829,60.0,8.6278657913208,-0.0,-7.224414844131388e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,9.66099469223991e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0001017349422909,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,7.514109165640548e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0001017349350149,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0004825865617021,286.0107727050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1781616210937,293.1499938964844,286.8797912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010293683735653,0.0005225729546509,0.0005067953607067,-0.0228764880448579,0.0,0.0,0.0,-0.0092406217008829,60.0,8.6278657913208,-0.0,-7.224414844131388e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,9.635693277232348e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.000101468511275,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,7.494430610677227e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.000101468511275,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.0004813227278646,286.0182189941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1776733398437,293.1499938964844,286.8863220214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010266727767884,0.0005048573366366,0.0005218153819441,-0.0220691617578268,0.0,0.0,0.0,-0.0090905167162418,60.0,8.59426212310791,-0.0,-7.186624628729987e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,9.635693277232348e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.000101468511275,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,7.494430610677227e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.000101468511275,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.0004813227278646,286.0182189941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1776733398437,293.1499938964844,286.8863220214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010266727767884,0.0005048573366366,0.0005218153819441,-0.0220691617578268,0.0,0.0,0.0,-0.0090905167162418,60.0,8.59426212310791,-0.0,-7.186624628729987e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,9.622581274015828e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.0001013304354273,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,7.484231900889426e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,0.0001013304281514,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.0004806677461601,286.0219421386719,294.1499938964844,293.1499938964844,291.6635437011719,293.17742919921875,293.1499938964844,286.8895874023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010252750944346,0.0004956761258654,0.0005295989685691,-0.021650742739439,0.0,0.0,0.0,-0.0090127205476164,60.0,8.577119827270508,-0.0,-7.167078308611964e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,9.61170080699958e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,0.0001012158609228,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,7.47576923458837e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,0.0001012158536468,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.0004801242612302,286.0256652832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1771850585937,293.1499938964844,286.8928527832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010241194395348,0.0004880581109318,0.0005360613577067,-0.0213035512715578,0.0,0.0,0.0,-0.0089481901377439,60.0,8.561117172241211,-0.0,-7.15088006586484e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,9.591667912900448e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0001010049090837,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,7.460188498953357e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0001010049018077,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,0.0004791235842276,286.0330810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1766967773437,293.1499938964844,286.8993835449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010219825198873,0.0004740309377666,0.0005479516112245,-0.0206642542034387,0.0,0.0,0.0,-0.0088293245062232,60.0,8.530850410461426,-0.0,-7.121102640894605e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,9.591667912900448e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0001010049090837,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,7.460188498953357e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0001010049018077,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,0.0004791235842276,286.0330810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1766967773437,293.1499938964844,286.8993835449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010219825198873,0.0004740309377666,0.0005479516112245,-0.0206642542034387,0.0,0.0,0.0,-0.0088293245062232,60.0,8.530850410461426,-0.0,-7.121102640894605e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,9.574485738994554e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0001008239632938,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,7.446824020007625e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0001008239560178,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,0.0004782652540598,286.0404968261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,293.1499938964844,286.9058532714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010201515397056,0.0004619996761903,0.0005581518635153,-0.0201158970594406,0.0,0.0,0.0,-0.0087273810058832,60.0,8.503250122070312,-0.0,-7.095611209706476e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,9.574485738994554e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0001008239632938,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,7.446824020007625e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0001008239560178,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,0.0004782652540598,286.0404968261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,293.1499938964844,286.9058532714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010201515397056,0.0004619996761903,0.0005581518635153,-0.0201158970594406,0.0,0.0,0.0,-0.0087273810058832,60.0,8.503250122070312,-0.0,-7.095611209706476e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,9.559831960359588e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,0.0001006696547847,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,7.435426960000768e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,0.0001006696475087,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,0.0004775332927238,286.0478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1757507324219,293.1499938964844,286.91229248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010185898281633,0.0004517391789704,0.0005668507074005,-0.0196482352912426,0.0,0.0,0.0,-0.0086404411122202,60.0,8.477962493896484,-0.0,-7.073907681842685e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,9.559831960359588e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,0.0001006696547847,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,7.435426960000768e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,0.0001006696475087,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,0.0004775332927238,286.0478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1757507324219,293.1499938964844,286.91229248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010185898281633,0.0004517391789704,0.0005668507074005,-0.0196482352912426,0.0,0.0,0.0,-0.0086404411122202,60.0,8.477962493896484,-0.0,-7.073907681842685e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,9.547779336571692e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,0.0001005427329801,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,7.426052616210654e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,0.0001005427257041,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0004769312508869,286.05523681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.17529296875,293.1499938964844,286.9187316894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010173055343329,0.0004432998539414,0.0005740056512877,-0.019263569265604,0.0,0.0,0.0,-0.0085689323022961,60.0,8.454792976379395,-0.0,-7.056081585687934e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,9.547779336571692e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,0.0001005427329801,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,7.426052616210654e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,0.0001005427257041,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0004769312508869,286.05523681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.17529296875,293.1499938964844,286.9187316894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010173055343329,0.0004432998539414,0.0005740056512877,-0.019263569265604,0.0,0.0,0.0,-0.0085689323022961,60.0,8.454792976379395,-0.0,-7.056081585687934e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,9.541271720081568e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,0.0001004742080112,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,7.420991460094228e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,0.0001004742007353,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0004766061902046,286.05889892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1750793457031,293.1499938964844,286.92193603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010166116990149,0.0004387432418297,0.0005778683698736,-0.0190558768808841,0.0,0.0,0.0,-0.0085303215309977,60.0,8.442927360534668,-0.0,-7.04646652138763e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,9.537551522953436e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,0.0001004350269795,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,7.418097811751068e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,0.0001004350269795,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,0.0004764203331433,286.0625915527344,294.1499938964844,293.1499938964844,291.6635437011719,293.17486572265625,293.1499938964844,286.9251403808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010162182152271,0.0004361383616924,0.000580079795327,-0.0189371407032012,0.0,0.0,0.0,-0.0085082650184631,60.0,8.432730674743652,-0.0,-7.040971894411997e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,9.53099734033458e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0001003660072456,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,7.412999548250809e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0001003659999696,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,0.0004760929441545,286.0699157714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1502990722656,286.9315490722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010155176278203,0.0004315486876294,0.0005839688819833,-0.0187279377132654,0.0,0.0,0.0,-0.0084693655371665,60.0,8.413849830627441,-0.0,-7.031297144521886e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,9.53099734033458e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0001003660072456,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,7.412999548250809e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0001003659999696,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,0.0004760929441545,286.0699157714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1502990722656,286.9315490722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010155176278203,0.0004315486876294,0.0005839688819833,-0.0187279377132654,0.0,0.0,0.0,-0.0084693655371665,60.0,8.413849830627441,-0.0,-7.031297144521886e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,9.527756628813222e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.0001003318830044,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,7.410479156533256e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.0001003318830044,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,0.0004759310686495,286.07550048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1741027832031,293.1502380371094,286.9364013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010151728056371,0.0004292797530069,0.0005858929944224,-0.0186245143413543,0.0,0.0,0.0,-0.0084501421079039,60.0,8.40005111694336,-0.0,-7.026516612995692e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,9.526773646939546e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0001003215365926,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,7.409714453388005e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0001003215293167,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,0.0004758819704875,286.0772399902344,294.1499938964844,293.1499938964844,291.6635437011719,293.174072265625,293.1507263183594,286.9379272460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010150675661861,0.0004285914183128,0.0005864762351848,-0.0185931380838155,0.0,0.0,0.0,-0.0084443083032965,60.0,8.397021293640137,-0.0,-7.025067105814743e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,9.524471533950418e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001002972858259,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,7.407923840219155e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001002972858259,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,0.0004757669521495,286.0845642089844,294.1499938964844,293.15240478515625,291.6650390625,293.1737060546875,293.15142822265625,286.9443054199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010148244909942,0.000426979153417,0.0005878453375771,-0.0185196455568075,0.0,0.0,0.0,-0.008430658839643,60.0,8.382430076599121,-0.0,-7.021671422080544e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,9.524471533950418e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001002972858259,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,7.407923840219155e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001002972858259,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,0.0004757669521495,286.0845642089844,294.1499938964844,293.15240478515625,291.6650390625,293.1737060546875,293.15142822265625,286.9443054199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010148244909942,0.000426979153417,0.0005878453375771,-0.0185196455568075,0.0,0.0,0.0,-0.008430658839643,60.0,8.382430076599121,-0.0,-7.021671422080544e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,9.519259037915616e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,0.0001002424032776,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,7.403870404232293e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,0.0001002423960017,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0004755066183861,286.0918884277344,294.1499938964844,293.1594543457031,291.66943359375,293.1736145019531,293.1552124023437,286.9506225585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010142681421712,0.0004233295330777,0.0005909386090934,-0.0183532871305942,0.0,0.0,0.0,-0.00839972961694,60.0,8.373562812805176,-0.0,-7.01398832347877e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,9.519259037915616e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,0.0001002424032776,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,7.403870404232293e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,0.0001002423960017,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0004755066183861,286.0918884277344,294.1499938964844,293.1594543457031,291.66943359375,293.1736145019531,293.1552124023437,286.9506225585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010142681421712,0.0004233295330777,0.0005909386090934,-0.0183532871305942,0.0,0.0,0.0,-0.00839972961694,60.0,8.373562812805176,-0.0,-7.01398832347877e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,9.516938007436691e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,0.00010021795606,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,7.402064511552453e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,0.00010021795606,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0004753906687255,286.09552001953125,294.1499938964844,293.1646423339844,291.6726989746094,293.1735534667969,293.15692138671875,286.95379638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010140201775357,0.0004217040259391,0.0005923160933889,-0.0182791929692029,0.0,0.0,0.0,-0.0083859534934163,60.0,8.368721961975098,-0.0,-7.010567770748821e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,9.51331458054483e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,0.0001001798009383,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,7.39924653316848e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,0.0001001797936623,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,0.0004752096720039,286.09918212890625,294.1499938964844,293.1708984375,291.6766052246094,293.17364501953125,293.1600341796875,286.9569396972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010136340279132,0.000419166899519,0.000594467157498,-0.0181635431945323,0.0,0.0,0.0,-0.0083644557744264,60.0,8.365962028503418,-0.0,-7.005230173717791e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,9.505540219834074e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,0.0001000979318632,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,7.393199484795332e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,0.0001000979318632,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.0004748213104903,286.1064453125,294.1499938964844,293.1864929199219,291.68634033203125,293.1739196777344,293.1671142578125,286.9632568359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010128074791282,0.0004137233481742,0.0005990841309539,-0.0179154034703969,0.0,0.0,0.0,-0.0083183404058218,60.0,8.361401557922363,-0.0,-6.993785461872903e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,9.505540219834074e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,0.0001000979318632,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,7.393199484795332e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,0.0001000979318632,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.0004748213104903,286.1064453125,294.1499938964844,293.1864929199219,291.68634033203125,293.1739196777344,293.1671142578125,286.9632568359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010128074791282,0.0004137233481742,0.0005990841309539,-0.0179154034703969,0.0,0.0,0.0,-0.0083183404058218,60.0,8.361401557922363,-0.0,-6.993785461872903e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,9.494860569247976e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,9.99854746623896e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,7.38489325158298e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,9.9985467386432e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,0.000474287837278,286.1137084960937,294.1499938964844,293.2060241699219,291.69854736328125,293.1748962402344,293.178955078125,286.9695129394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010116685880348,0.0004062452935613,0.0006054232944734,-0.0175745226442813,0.0,0.0,0.0,-0.0082549741491675,60.0,8.362286567687988,-0.0,-6.97807820415619e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,9.494860569247976e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,9.99854746623896e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,7.38489325158298e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,9.9985467386432e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,0.000474287837278,286.1137084960937,294.1499938964844,293.2060241699219,291.69854736328125,293.1748962402344,293.178955078125,286.9695129394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010116685880348,0.0004062452935613,0.0006054232944734,-0.0175745226442813,0.0,0.0,0.0,-0.0082549741491675,60.0,8.362286567687988,-0.0,-6.97807820415619e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,9.48380256886594e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,9.98690229607746e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,7.376292342087254e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,9.9869015684817e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0004737354756798,286.1209411621094,294.1499938964844,293.22918701171875,291.7130126953125,293.1760559082031,293.19207763671875,286.9757995605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010104916291311,0.0003985024231951,0.0006119891768321,-0.0172215607017278,0.0,0.0,0.0,-0.0081893736496567,60.0,8.364250183105469,-0.0,-6.961833065588507e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,9.48380256886594e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,9.98690229607746e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,7.376292342087254e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,9.9869015684817e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0004737354756798,286.1209411621094,294.1499938964844,293.22918701171875,291.7130126953125,293.1760559082031,293.19207763671875,286.9757995605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010104916291311,0.0003985024231951,0.0006119891768321,-0.0172215607017278,0.0,0.0,0.0,-0.0081893736496567,60.0,8.364250183105469,-0.0,-6.961833065588507e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,9.471215889789164e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,9.973648411687464e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,7.36650254111737e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,9.973647684091702e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671630859375,0.0,0.0,0.0004731067456305,286.1282043457031,294.1499938964844,293.2557983398437,291.7296447753906,293.1775207519531,293.2072448730469,286.9820251464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010091500589624,0.00038968923036,0.0006194608286023,-0.0168198030441999,0.0,0.0,0.0,-0.0081146964803338,60.0,8.368348121643066,-0.0,-6.943366059886102e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,9.471215889789164e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,9.973648411687464e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,7.36650254111737e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,9.973647684091702e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671630859375,0.0,0.0,0.0004731067456305,286.1282043457031,294.1499938964844,293.2557983398437,291.7296447753906,293.1775207519531,293.2072448730469,286.9820251464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010091500589624,0.00038968923036,0.0006194608286023,-0.0168198030441999,0.0,0.0,0.0,-0.0081146964803338,60.0,8.368348121643066,-0.0,-6.943366059886102e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
