time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076500,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,9.463840979151428e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,9.965882054530084e-05,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,7.36076690373011e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,9.965881326934324e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,0.0004727383784484,286.1318054199219,294.1499938964844,293.27032470703125,291.7387084960937,293.1786499023437,293.2162780761719,286.98516845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00100836425554,0.0003845254832413,0.0006238388014025,-0.0165844038128852,0.0,0.0,0.0,-0.0080709438771009,60.0,8.37251091003418,-0.0,-6.93255728378972e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.974365234375,0.0,0.0,9.456749103264885e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,9.958414011634886e-05,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.974365234375,0.0,0.0,7.355251000262797e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,9.958414011634886e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.000472384126624,286.1354064941406,294.1499938964844,293.2855834960937,291.7482604980469,293.17974853515625,293.2259826660156,286.98828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010076070902869,0.0003795597585849,0.0006280472734943,-0.0163580328226089,0.0,0.0,0.0,-0.0080288602039217,60.0,8.376721382141113,-0.0,-6.922171280621114e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,9.441872680326924e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,9.942748147295788e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,7.343680772464722e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,9.942748147295788e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0004716409894172,286.142578125,294.1499938964844,293.3182983398437,291.7687072753906,293.1824645996094,293.2474365234375,286.9944763183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060229105874,0.00036914323573,0.0006368797039613,-0.0158831607550382,0.0,0.0,0.0,-0.0079406043514609,60.0,8.38750171661377,-0.0,-6.90040948825299e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,9.441872680326924e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,9.942748147295788e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,7.343680772464722e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,9.942748147295788e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0004716409894172,286.142578125,294.1499938964844,293.3182983398437,291.7687072753906,293.1824645996094,293.2474365234375,286.9944763183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060229105874,0.00036914323573,0.0006368797039613,-0.0158831607550382,0.0,0.0,0.0,-0.0079406043514609,60.0,8.38750171661377,-0.0,-6.90040948825299e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,9.429016063222662e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,9.929209772963075e-05,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,7.333680696319789e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,9.929209045367315e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,0.0004709987842943,286.1485900878906,294.1499938964844,293.3478698730469,291.7872009277344,293.18560791015625,293.2681579589844,286.99969482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010046531679108,0.0003601411299314,0.0006445119506679,-0.0154727650806307,0.0,0.0,0.0,-0.0078643290325999,60.0,8.39984130859375,-0.0,-6.88162984374685e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,9.426567703485488e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,9.926631901180372e-05,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,7.331776578212157e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,9.92663117358461e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.0004708764899987,286.1497497558594,294.1499938964844,293.35369873046875,291.79083251953125,293.1861877441406,293.2720947265625,287.00067138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010043921647593,0.0003584267396945,0.0006459654541686,-0.0153946075588464,0.0,0.0,0.0,-0.0078498031944036,60.0,8.402192115783691,-0.0,-6.878056524328714e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,9.411149221705271e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,9.91039487416856e-05,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,7.31978434487246e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,9.91039487416856e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,0.0004701063153333,286.1568908691406,294.1499938964844,293.3915405273437,291.8144836425781,293.18994140625,293.2964782714844,287.0068664550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027491953223,0.0003476307610981,0.0006551184342242,-0.0149024175480008,0.0,0.0,0.0,-0.0077583263628184,60.0,8.416893005371094,-0.0,-6.85557424162653e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,9.411149221705271e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,9.91039487416856e-05,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,7.31978434487246e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,9.91039487416856e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,0.0004701063153333,286.1568908691406,294.1499938964844,293.3915405273437,291.8144836425781,293.18994140625,293.2964782714844,287.0068664550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027491953223,0.0003476307610981,0.0006551184342242,-0.0149024175480008,0.0,0.0,0.0,-0.0077583263628184,60.0,8.416893005371094,-0.0,-6.85557424162653e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,9.39708625082858e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,9.895586117636412e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,7.308846397791058e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,9.895585390040652e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,0.0004694038361776,286.1640319824219,294.1499938964844,293.4316101074219,291.83953857421875,293.1946716308594,293.3248596191406,287.0130615234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012508137151,0.0003377839748281,0.0006634668679907,-0.0144534911960363,0.0,0.0,0.0,-0.0076748933643102,60.0,8.43660831451416,-0.0,-6.835101373781073e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,9.39708625082858e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,9.895586117636412e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,7.308846397791058e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,9.895585390040652e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,0.0004694038361776,286.1640319824219,294.1499938964844,293.4316101074219,291.83953857421875,293.1946716308594,293.3248596191406,287.0130615234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012508137151,0.0003377839748281,0.0006634668679907,-0.0144534911960363,0.0,0.0,0.0,-0.0076748933643102,60.0,8.43660831451416,-0.0,-6.835101373781073e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,9.389675687998532e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,9.8877826530952e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,7.303082384169102e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,9.88778192549944e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.000469033664558,286.1675720214844,294.1499938964844,293.4523620605469,291.8525085449219,293.19708251953125,293.33856201171875,287.0161437988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000462565571,0.000332595052896,0.0006678674835711,-0.0142169184982776,0.0,0.0,0.0,-0.0076309340074658,60.0,8.446415901184082,-0.0,-6.824324572107798e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,9.383850556332618e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,9.88164756563492e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,7.29855164536275e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,9.88164756563492e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0004687426553573,286.171142578125,294.1499938964844,293.4736022949219,291.86578369140625,293.2000732421875,293.3544311523437,287.01922607421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009998405585065,0.0003285160346422,0.0006713245529681,-0.0140309492126107,0.0,0.0,0.0,-0.0075963656418025,60.0,8.459036827087402,-0.0,-6.815859165953952e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,9.371500345878304e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,9.86864251899533e-05,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,7.288945926120505e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,9.868641791399568e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163879394531,0.0,0.0,0.0004681257414631,286.17822265625,294.1499938964844,293.5173034667969,291.89312744140625,293.20587158203125,293.3850402832031,287.025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009985234355553,0.0003198683552909,0.0006786551093682,-0.0136366793885827,0.0,0.0,0.0,-0.0075230868533253,60.0,8.483255386352539,-0.0,-6.797930041102519e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,9.371500345878304e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,9.86864251899533e-05,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,7.288945926120505e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,9.868641791399568e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163879394531,0.0,0.0,0.0004681257414631,286.17822265625,294.1499938964844,293.5173034667969,291.89312744140625,293.20587158203125,293.3850402832031,287.025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009985234355553,0.0003198683552909,0.0006786551093682,-0.0136366793885827,0.0,0.0,0.0,-0.0075230868533253,60.0,8.483255386352539,-0.0,-6.797930041102519e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,9.36158758122474e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,9.858204430202022e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,7.281236321432516e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,9.85820370260626e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,0.0004676305979955,286.1853332519531,294.1499938964844,293.5625,291.9213562011719,293.2123413085937,293.41748046875,287.03155517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974682470783,0.0003129278484266,0.0006845404277555,-0.0133202373981475,0.0,0.0,0.0,-0.0074642836116254,60.0,8.51116943359375,-0.0,-6.783557182643565e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,9.36158758122474e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,9.858204430202022e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,7.281236321432516e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,9.85820370260626e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,0.0004676305979955,286.1853332519531,294.1499938964844,293.5625,291.9213562011719,293.2123413085937,293.41748046875,287.03155517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974682470783,0.0003129278484266,0.0006845404277555,-0.0133202373981475,0.0,0.0,0.0,-0.0074642836116254,60.0,8.51116943359375,-0.0,-6.783557182643565e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,9.35785283218138e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,9.854271775111556e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,7.278331759152934e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,9.854271047515796e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,0.0004674440424423,286.1923828125,294.1499938964844,293.6089172363281,291.95037841796875,293.2203063964844,293.45477294921875,287.0377197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009970703395083,0.0003103126946371,0.000686757673975,-0.0132010029628872,0.0,0.0,0.0,-0.0074421255849301,60.0,8.546743392944336,-0.0,-6.778145689168015e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,9.35785283218138e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,9.854271775111556e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,7.278331759152934e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,9.854271047515796e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,0.0004674440424423,286.1923828125,294.1499938964844,293.6089172363281,291.95037841796875,293.2203063964844,293.45477294921875,287.0377197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009970703395083,0.0003103126946371,0.000686757673975,-0.0132010029628872,0.0,0.0,0.0,-0.0074421255849301,60.0,8.546743392944336,-0.0,-6.778145689168015e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,9.35570351430215e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,9.852008224697784e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,7.276659744093195e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,9.852007497102022e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,0.0004673366784118,286.199462890625,294.1499938964844,293.6562805175781,291.98004150390625,293.2286376953125,293.4930114746094,287.0438537597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009968403028324,0.0003088074736297,0.0006880328874103,-0.0131323747336864,0.0,0.0,0.0,-0.0074293669313192,60.0,8.584691047668457,-0.0,-6.775031380357177e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,9.35570351430215e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,9.852008224697784e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,7.276659744093195e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,9.852007497102022e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,0.0004673366784118,286.199462890625,294.1499938964844,293.6562805175781,291.98004150390625,293.2286376953125,293.4930114746094,287.0438537597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009968403028324,0.0003088074736297,0.0006880328874103,-0.0131323747336864,0.0,0.0,0.0,-0.0074293669313192,60.0,8.584691047668457,-0.0,-6.775031380357177e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.0,0.0,9.354368376079948e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,9.850601782090962e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.0,0.0,7.275620737345889e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,9.8506010544952e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0004672699724324,286.2030029296875,294.1499938964844,293.6802673339844,291.9950561523437,293.2328796386719,293.5125427246094,287.04693603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009966989746317,0.0003078723966609,0.0006888266070745,-0.0130897406488657,0.0,0.0,0.0,-0.0074214488267898,60.0,8.603853225708008,-0.0,-6.773097283030438e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,9.355237853014842e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,9.851517097558826e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,7.276297401404008e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,9.851517097558826e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0004673134244512,286.2065124511719,294.1499938964844,293.70440673828125,292.0101623535156,293.23712158203125,293.5317077636719,287.0500183105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996789894998,0.0003084811323788,0.0006883087917231,-0.0131174959242343,0.0,0.0,0.0,-0.0074265981093049,60.0,8.62315845489502,-0.0,-6.774356364758205e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,9.366175800096244e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,9.86303566605784e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,7.284804451046512e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,9.86303493846208e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,0.0004678597906604,286.2135925292969,294.1499938964844,293.75299072265625,292.0406188964844,293.2461853027344,293.5723571777344,287.0561828613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009979556780308,0.0003161396598443,0.0006818160181865,-0.0134666757658123,0.0,0.0,0.0,-0.0074914908036589,60.0,8.668900489807129,-0.0,-6.790206441564808e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,9.366175800096244e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,9.86303566605784e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,7.284804451046512e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,9.86303493846208e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,0.0004678597906604,286.2135925292969,294.1499938964844,293.75299072265625,292.0406188964844,293.2461853027344,293.5723571777344,287.0561828613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009979556780308,0.0003161396598443,0.0006818160181865,-0.0134666757658123,0.0,0.0,0.0,-0.0074914908036589,60.0,8.668900489807129,-0.0,-6.790206441564808e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,9.38828889047727e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,9.886321640806273e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,7.30200408725068e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,9.886320913210513e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,0.0004689643683377,286.2200927734375,294.1499938964844,293.7979431152344,292.0687866210937,293.2554626464844,293.6146850585937,287.06182861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010003118077293,0.0003316228394396,0.0006686889100819,-0.0141725959256291,0.0,0.0,0.0,-0.0076226820237934,60.0,8.722174644470215,-0.0,-6.82230663073824e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,9.390209743287414e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,9.888344357023016e-05,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,7.303497841348872e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,9.888343629427254e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,0.0004690603236667,286.2206726074219,294.1499938964844,293.8018493652344,292.0712585449219,293.2562561035156,293.61834716796875,287.06231689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000516465865,0.0003329676401335,0.0006675487966276,-0.0142339086160063,0.0,0.0,0.0,-0.0076340767554938,60.0,8.726807594299316,-0.0,-6.825098353147041e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,9.420863352715968e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653686523437,0.0,0.0,9.92062414297834e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,7.327338971663266e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653686523437,0.0,0.0,9.92062341538258e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,0.0004705915343947,286.2277526855469,294.1499938964844,293.8507080078125,292.1019287109375,293.2667236328125,293.6662292480469,287.0684814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037819156423,0.000354430754669,0.0006493511609733,-0.015212433412671,0.0,0.0,0.0,-0.0078159337863326,60.0,8.7897310256958,-0.0,-6.869731095093813e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,9.420863352715968e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653686523437,0.0,0.0,9.92062414297834e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,7.327338971663266e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653686523437,0.0,0.0,9.92062341538258e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,0.0004705915343947,286.2277526855469,294.1499938964844,293.8507080078125,292.1019287109375,293.2667236328125,293.6662292480469,287.0684814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037819156423,0.000354430754669,0.0006493511609733,-0.015212433412671,0.0,0.0,0.0,-0.0078159337863326,60.0,8.7897310256958,-0.0,-6.869731095093813e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,9.465732000535354e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724182128906,0.0,0.0,9.967872756533323e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,7.362237374763936e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724182128906,0.0,0.0,9.967872028937565e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,0.0004728328203782,286.2348937988281,294.1499938964844,293.8992919921875,292.13250732421875,293.2782287597656,293.7189025878906,287.0746459960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010085616959258,0.0003858470590785,0.000622714695055,-0.0166446547955274,0.0,0.0,0.0,-0.008082122541964,60.0,8.865264892578125,-0.0,-6.935323426660035e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,9.465732000535354e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724182128906,0.0,0.0,9.967872756533323e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,7.362237374763936e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724182128906,0.0,0.0,9.967872028937565e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,0.0004728328203782,286.2348937988281,294.1499938964844,293.8992919921875,292.13250732421875,293.2782287597656,293.7189025878906,287.0746459960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010085616959258,0.0003858470590785,0.000622714695055,-0.0166446547955274,0.0,0.0,0.0,-0.008082122541964,60.0,8.865264892578125,-0.0,-6.935323426660035e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,9.489195508649571e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,9.99258118099533e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,7.38048693165183e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,9.99258118099533e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,0.0004740048898383,286.23846435546875,294.1499938964844,293.9234313964844,292.147705078125,293.2842102050781,293.74615478515625,287.0777282714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110606672242,0.0004022760840598,0.0006087846122682,-0.0173935890197753,0.0,0.0,0.0,-0.0082213226705789,60.0,8.905235290527344,-0.0,-6.969748511664875e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,9.515405690763146e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.000100201817986,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,7.40087270969525e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.0001002018107101,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793762207031,0.0,0.0,0.0004753141256514,286.2420349121094,294.1499938964844,293.9474182128906,292.162841796875,293.2901916503906,293.77374267578125,287.080810546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010138539364561,0.0004206280573271,0.000593225879129,-0.0182301476597785,0.0,0.0,0.0,-0.0083768237382173,60.0,8.945600509643555,-0.0,-7.00830398159269e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,9.580061305314302e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0001008826729957,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,7.451159763149917e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0001008826657198,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,0.0004785438068211,286.2492370605469,294.1499938964844,293.99481201171875,292.1927490234375,293.3028869628906,293.8313903808594,287.0870056152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010207444429397,0.0004658988618757,0.0005548455519601,-0.020293615758419,0.0,0.0,0.0,-0.0087604168802499,60.0,9.037622451782228,-0.0,-7.103867716296008e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,9.580061305314302e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0001008826729957,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,7.451159763149917e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0001008826657198,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,0.0004785438068211,286.2492370605469,294.1499938964844,293.99481201171875,292.1927490234375,293.3028869628906,293.8313903808594,287.0870056152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010207444429397,0.0004658988618757,0.0005548455519601,-0.020293615758419,0.0,0.0,0.0,-0.0087604168802499,60.0,9.037622451782228,-0.0,-7.103867716296008e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,9.65330546023324e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,0.0001016539681586,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,7.508127600885928e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,0.0001016539608826,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,0.0004822025075554,286.2565002441406,294.1499938964844,294.04119873046875,292.22216796875,293.3165283203125,293.89080810546875,287.0932006835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010285461321473,0.000517183158081,0.0005113630322739,-0.0226308740675449,0.0,0.0,0.0,-0.0091949431225657,60.0,9.138298988342283,-0.0,-7.212907604525753e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,9.65330546023324e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,0.0001016539681586,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,7.508127600885928e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,0.0001016539608826,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,0.0004822025075554,286.2565002441406,294.1499938964844,294.04119873046875,292.22216796875,293.3165283203125,293.89080810546875,287.0932006835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010285461321473,0.000517183158081,0.0005113630322739,-0.0226308740675449,0.0,0.0,0.0,-0.0091949431225657,60.0,9.138298988342283,-0.0,-7.212907604525753e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010131835937,0.0,0.0,9.733597107697278e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,0.0001024994780891,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010131835937,0.0,0.0,7.570576417492703e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,0.0001024994708131,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,0.000486213248223,286.2638244628906,294.1499938964844,294.0863952636719,292.2509155273437,293.3309936523437,293.9500427246094,287.09942626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010371002135798,0.0005734019214287,0.0004636983503587,-0.0251925960183143,0.0,0.0,0.0,-0.0096712876111269,60.0,9.246368408203123,-0.0,-7.333392915143122e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010131835937,0.0,0.0,9.733597107697278e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,0.0001024994780891,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010131835937,0.0,0.0,7.570576417492703e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,0.0001024994708131,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,0.000486213248223,286.2638244628906,294.1499938964844,294.0863952636719,292.2509155273437,293.3309936523437,293.9500427246094,287.09942626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010371002135798,0.0005734019214287,0.0004636983503587,-0.0251925960183143,0.0,0.0,0.0,-0.0096712876111269,60.0,9.246368408203123,-0.0,-7.333392915143122e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
