time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18078780,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,9.81854391284287e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.000103394013422,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,7.636646478204057e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.0001033940061461,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,0.0004904565284959,286.27117919921875,294.1499938964844,294.1300964355469,292.2788391113281,293.3460998535156,294.0082092285156,287.1056823730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010461506899446,0.0006328803137876,0.0004132704052608,-0.027902316302061,0.0,0.0,0.0,-0.0101752532646059,60.0,9.358875274658203,-0.0,-7.461951412324197e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,9.81854391284287e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.000103394013422,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,7.636646478204057e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.0001033940061461,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,0.0004904565284959,286.27117919921875,294.1499938964844,294.1300964355469,292.2788391113281,293.3460998535156,294.0082092285156,287.1056823730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010461506899446,0.0006328803137876,0.0004132704052608,-0.027902316302061,0.0,0.0,0.0,-0.0101752532646059,60.0,9.358875274658203,-0.0,-7.461951412324197e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,9.862665319815278e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0001038586269714,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,7.670963532291353e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0001038586269714,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,0.0004926605033688,286.27490234375,294.1499938964844,294.1513366699219,292.2924499511719,293.35369873046875,294.0375671386719,287.1087951660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010508554987609,0.0006637731567025,0.0003870823711622,-0.0293094981461763,0.0,0.0,0.0,-0.010437031276524,60.0,9.416324615478516,-0.0,-7.529165202413425e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,9.908008360071108e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0001043361116899,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,7.7062300988473e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0001043361116899,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,0.0004949254798702,286.27862548828125,294.1499938964844,294.1720886230469,292.3058166503906,293.3617248535156,294.064697265625,287.1119689941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010556849883869,0.0006955211283639,0.0003601639182306,-0.0307554546743631,0.0,0.0,0.0,-0.0107060270383954,60.0,9.47527313232422,-0.0,-7.598553963816812e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,9.998129098676144e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0001052851293934,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,7.776323764119297e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0001052851221174,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.00049942714395,286.2861328125,294.1499938964844,294.212158203125,292.33172607421875,293.3780822753906,294.11749267578125,287.1182556152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010652873897925,0.0007586210267618,0.0003066663921345,-0.0336287580430507,0.0,0.0,0.0,-0.0112406825646758,60.0,9.593085289001465,-0.0,-7.737410356867258e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,9.998129098676144e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0001052851293934,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,7.776323764119297e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0001052851221174,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.00049942714395,286.2861328125,294.1499938964844,294.212158203125,292.33172607421875,293.3780822753906,294.11749267578125,287.1182556152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010652873897925,0.0007586210267618,0.0003066663921345,-0.0336287580430507,0.0,0.0,0.0,-0.0112406825646758,60.0,9.593085289001465,-0.0,-7.737410356867258e-08,0.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.050000000745058,0.0001008793769869,298.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.0,0.050000000745058,0.0001062308510881,298.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.050000000745058,7.846175140002742e-05,298.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.0,0.050000000745058,0.0001062308510881,298.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.050000000745058,0.0005039132665842,286.29364013671875,284.95001220703125,294.25,292.3564147949219,293.3944396972656,294.1695251464844,287.12457275390625,1.0,0.1000000014901161,1.862645149230957e-09,0.1500000059604644,1.0,1.0,-0.0010748566128313,0.0008215017733164,0.0002533548395149,-0.0364912636578083,0.0,0.0,0.0,-0.011773481965065,60.0,9.710833549499512,-0.0,-7.877036978243268e-08,1.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.050000000745058,0.0001008793769869,298.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.0,0.050000000745058,0.0001062308510881,298.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.050000000745058,7.846175140002742e-05,298.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.0,0.050000000745058,0.0001062308510881,298.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.050000000745058,0.0005039132665842,286.29364013671875,284.95001220703125,294.25,292.3564147949219,293.3944396972656,294.1695251464844,287.12457275390625,1.0,0.1000000014901161,1.862645149230957e-09,0.1500000059604644,1.0,1.0,-0.0010748566128313,0.0008215017733164,0.0002533548395149,-0.0364912636578083,0.0,0.0,0.0,-0.011773481965065,60.0,9.710833549499512,-0.0,-7.877036978243268e-08,1.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323974609375,0.6358822584152222,0.050000000745058,0.0408630669116973,298.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323974609375,0.6358822584152222,0.050000000745058,0.0430307798087596,298.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324279785156,0.6358822584152222,0.050000000745058,0.0317823886871337,298.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324279785156,0.6358822584152222,0.050000000745058,0.0430307798087596,298.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8190002441406,0.6358822584152222,0.050000000745058,0.204119473695755,286.94219970703125,284.95001220703125,294.2683410644531,292.3685302734375,297.0206604003906,297.77398681640625,287.3347473144531,1.0,0.1097067147493362,0.2000000029802322,0.1500000059604644,0.870665431022644,1.0,-0.4354965388774872,0.012986303307116,0.4225102365016937,-0.1072566956281662,0.0,0.0,0.0,10.17551040649414,60.0,1267.520751953125,0.0,12.282623291015623,1.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8372802734375,0.6331374645233154,0.050000000745058,0.0452514924108982,298.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8372802734375,0.6331374645233154,0.050000000745058,0.0476520024240016,298.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373107910156,0.6331374645233154,0.050000000745058,0.0351956076920032,298.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373107910156,0.6331374645233154,0.050000000745058,0.0476520024240016,298.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8366394042969,0.6331374645233154,0.050000000745058,0.2260405719280243,287.95318603515625,284.95001220703125,294.2866516113281,292.3808288574219,297.5560302734375,298.7206726074219,288.6644592285156,1.0,0.1210850179195404,0.4000000059604645,0.1500000059604644,0.7413309216499329,1.0,-0.4821463227272033,0.0155067723244428,0.4666395485401153,-0.1130135357379913,0.0,0.0,0.0,12.489781379699709,60.0,2589.6259765625,0.0,16.683990478515625,1.0,281.3681335449219,283.6561889648437,297.0086364746094,298.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.364456571260356e-21,-1.6822282856301776e-21,-1.6822282856301776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3312683105469,0.572787880897522,0.050000000745058,0.0456704683601856,298.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3312683105469,0.572787880897522,0.050000000745058,0.0480931997299194,298.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3312683105469,0.572787880897522,0.050000000745058,0.0355214737355709,298.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3312683105469,0.572787880897522,0.050000000745058,0.0480931997299194,298.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3312683105469,0.572787880897522,0.050000000745058,0.2281334400177002,287.1495361328125,284.95001220703125,294.3233337402344,292.4059143066406,297.5262451171875,298.6863708496094,286.24517822265625,1.0,0.1406356394290924,0.800000011920929,0.1500000059604644,0.4826618134975433,1.0,-0.4866270124912262,0.0308765582740306,0.455750435590744,-0.0978664681315422,1.0,1.0,0.0,19.907455444335938,60.0,12054.0263671875,0.0,23.195499420166016,1.0,282.2027282714844,285.842529296875,297.5320129394531,298.7229309082031,293.1499938964844,293.1499938964844,283.1499938964844,2062.521240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256129264831543,1.0,0.0,0.0,0.9565652012825012,0.9565669894218444,6.217861425739103e-08,4.264347553253174,4.26433801651001,9.799377949093468e-06,0.0,0.0,-0.0,4508.71630859375,0.0,26.906694412231445,1895.2220458984373,0.0,323.33367919921875,0.2468437999486923,1.0,0.0,3.0,1.0,0.0
18079440,298.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3312683105469,0.572787880897522,0.050000000745058,0.0456704683601856,298.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3312683105469,0.572787880897522,0.050000000745058,0.0480931997299194,298.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3312683105469,0.572787880897522,0.050000000745058,0.0355214737355709,298.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3312683105469,0.572787880897522,0.050000000745058,0.0480931997299194,298.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3312683105469,0.572787880897522,0.050000000745058,0.2281334400177002,287.1495361328125,284.95001220703125,294.3233337402344,292.4059143066406,297.5262451171875,298.6863708496094,286.24517822265625,1.0,0.1406356394290924,0.800000011920929,0.1500000059604644,0.4826618134975433,1.0,-0.4866270124912262,0.0308765582740306,0.455750435590744,-0.0978664681315422,1.0,1.0,0.0,19.907455444335938,60.0,12054.0263671875,0.0,23.195499420166016,1.0,282.2027282714844,285.842529296875,297.5320129394531,298.7229309082031,293.1499938964844,293.1499938964844,283.1499938964844,2062.521240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256129264831543,1.0,0.0,0.0,0.9565652012825012,0.9565669894218444,6.217861425739103e-08,4.264347553253174,4.26433801651001,9.799377949093468e-06,0.0,0.0,-0.0,4508.71630859375,0.0,26.906694412231445,1895.2220458984373,0.0,323.33367919921875,0.2468437999486923,1.0,0.0,3.0,1.0,0.0
18079500,298.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.5519765019416809,0.050000000745058,0.0457988604903221,298.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.5519765019416809,0.050000000745058,0.0482284054160118,298.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.5519765019416809,0.050000000745058,0.0356213375926017,298.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.5519765019416809,0.050000000745058,0.0482284054160118,298.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.5519765019416809,0.050000000745058,0.2287748008966446,285.7337341308594,284.95001220703125,294.3416748046875,292.418701171875,297.4982604980469,298.6385498046875,285.307373046875,1.0,0.1491482555866241,1.0,0.1500000059604644,0.3533272743225097,1.0,-0.4879935979843139,0.0663144141435623,0.4216791689395904,-0.0624901838600635,1.0,1.0,0.0,23.34689712524414,60.0,11144.15234375,0.0,26.37966537475586,1.0,282.6037292480469,284.8912048339844,296.7010803222656,297.8938903808594,293.1499938964844,293.1499938964844,283.1499938964844,3421.66943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122572183609009,1.0,0.0,0.0,1.2320915460586548,1.232094168663025,1.0134740335843165e-07,4.265878200531006,4.265868186950684,9.786321243154816e-06,0.0,0.0,-0.0,3621.691162109375,0.0,57.25469970703125,1895.4307861328125,0.0,545.9876708984375,0.311138242483139,1.0,0.0,3.0,1.0,0.0
18079560,298.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.5358001589775085,0.050000000745058,0.0459206812083721,298.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.5358001589775085,0.050000000745058,0.0483566895127296,298.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.5358001589775085,0.050000000745058,0.0357160866260528,298.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.5358001589775085,0.050000000745058,0.0483566895127296,298.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.5358001589775085,0.050000000745058,0.2293833047151565,285.1298522949219,284.95001220703125,294.3599853515625,292.431640625,297.46942138671875,298.58953857421875,284.9865417480469,1.0,0.1568842828273773,1.0,0.1500000059604644,0.2826618254184723,1.0,-0.4892909526824951,0.1079413592815399,0.3813495934009552,-0.0209430921822786,0.9114558696746826,0.9114558696746826,0.0,26.6140251159668,60.0,10583.697265625,0.0,29.47383689880371,1.0,282.8720703125,284.6074523925781,295.9761047363281,297.0522155761719,293.1499938964844,293.1499938964844,283.1499938964844,5164.44580078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275327563285828,1.0,0.0,0.0,1.465708613395691,1.465712308883667,1.4334895581669116e-07,4.265923023223877,4.265913486480713,9.78593834588537e-06,0.0,0.0,-0.0,3505.306396484375,0.0,97.35276794433594,1895.4368896484373,0.0,599.0137329101562,0.3713083267211914,1.0,0.0,3.0,1.0,0.0
18079620,298.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.5197793841362,0.050000000745058,0.0460707955062389,298.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.5197793841362,0.050000000745058,0.0485147684812545,298.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.5197793841362,0.050000000745058,0.0358328409492969,298.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.5197793841362,0.050000000745058,0.0485147684812545,298.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.5197793841362,0.050000000745058,0.2301331609487533,284.91143798828125,284.95001220703125,294.3852233886719,292.4496765136719,297.0361328125,298.529541015625,284.887939453125,1.0,0.1664116978645324,1.0,0.1500000059604644,0.185442566871643,1.0,-0.4908861219882965,0.1918721944093704,0.2990139126777649,0.0627231672406196,0.7846230268478394,0.7846230268478394,0.0,30.64410781860352,60.0,10342.166015625,0.0,33.53680419921875,1.0,283.0572204589844,284.521484375,295.3866271972656,296.3187561035156,293.1499938964844,293.1499938964844,283.1499938964844,10386.24609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948910176753998,1.0,0.0,0.0,1.6784199476242063,1.6784255504608154,1.879726454490083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.3671875,0.0,158.62083435058594,1895.4371337890625,0.0,491.4974365234375,0.4279534518718719,1.0,0.0,3.0,1.0,0.0
18079680,298.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.5146921277046204,0.050000000745058,0.0461270473897457,298.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.5146921277046204,0.050000000745058,0.0485740005970001,298.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.5146921277046204,0.050000000745058,0.035876590758562,298.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.5146921277046204,0.050000000745058,0.0485740005970001,298.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.5146921277046204,0.050000000745058,0.2304141521453857,284.885009765625,284.95001220703125,294.39666748046875,292.4579467773437,296.5917053222656,298.5061950683594,284.86798095703125,1.0,0.1703779697418213,1.0,0.1500000059604644,0.1413309127092361,1.0,-0.4915328323841095,0.25509774684906,0.2364351153373718,0.1256621927022934,0.7558029294013977,0.7558029294013977,0.0,32.15852737426758,60.0,10359.453125,0.0,35.29884719848633,1.0,283.09490966796875,284.5186462402344,295.2554626464844,296.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,12561.1923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719176292419433,1.0,0.0,0.0,1.7309038639068604,1.730910062789917,1.9991220767678897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.410888671875,0.0,179.3474578857422,1895.4371337890625,0.0,427.8619689941406,0.4412115216255188,1.0,0.0,3.0,1.0,0.0
18079740,298.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.5052185654640198,0.050000000745058,0.0462463907897472,298.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.5052185654640198,0.050000000745058,0.048699676990509,298.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.5052185654640198,0.050000000745058,0.0359694138169288,298.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.5052185654640198,0.050000000745058,0.048699676990509,298.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.5052185654640198,0.050000000745058,0.231010302901268,284.8092956542969,284.95001220703125,294.4273681640625,292.4803466796875,294.45269775390625,298.4542541503906,284.78765869140625,1.0,0.1804313361644745,1.0,0.1500000059604644,0.0230251736938953,1.0,-0.4927357733249664,0.4925025403499603,0.0002332225267309,0.3622414171695709,0.6496344804763794,0.6496344804763794,0.0,35.389286041259766,60.0,10483.3515625,-0.0,39.988059997558594,1.0,283.1369323730469,284.6029663085937,295.155029296875,295.9567565917969,293.1499938964844,293.1499938964844,283.1499938964844,19291.57421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112719297409057,1.0,0.0,0.0,1.6786119937896729,1.678619146347046,1.880156617062312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.668212890625,0.0,189.3100433349609,1895.4371337890625,0.0,295.9530944824219,0.4468516707420349,1.0,0.0,3.0,1.0,0.0
18079800,298.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.5027390122413635,0.050000000745058,0.0462812297046184,298.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.5027390122413635,0.050000000745058,0.0487363636493682,298.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.5027390122413635,0.050000000745058,0.0359965115785598,298.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.5027390122413635,0.050000000745058,0.0487363636493682,298.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.5027390122413635,0.050000000745058,0.2311843186616897,284.7982177734375,284.95001220703125,294.4333190917969,292.4847412109375,294.4379577636719,298.4457702636719,284.7928161621094,1.0,0.1821135878562927,1.0,0.1500000059604644,0.0,1.0,-0.4931375384330749,0.4931173324584961,2.019663224928081e-05,0.3627987205982208,0.6261565685272217,0.6261565685272217,0.0,36.321659088134766,60.0,10432.978515625,-0.0,40.81666946411133,1.0,283.13995361328125,284.6385803222656,295.1635437011719,295.9516906738281,293.1499938964844,293.1499938964844,283.1499938964844,20980.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011572301387787,1.0,0.0,0.0,1.6272461414337158,1.6272534132003784,1.766851056572705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.37548828125,0.0,181.9708404541016,1895.4371337890625,0.0,277.7145080566406,0.4374253153800964,1.0,0.0,3.0,1.0,0.0
18079860,298.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.4931095540523529,0.050000000745058,0.0464320704340934,298.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.4931095540523529,0.050000000745058,0.0488952063024044,298.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.4931095540523529,0.050000000745058,0.0361138321459293,298.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.4931095540523529,0.050000000745058,0.0488952063024044,298.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.4931095540523529,0.050000000745058,0.2319378107786178,284.8749389648437,284.95001220703125,294.4613342285156,292.50555419921875,294.45721435546875,298.41180419921875,284.9212951660156,1.0,0.18918077647686,1.0,0.1500000059604644,0.0,1.0,-0.4947443902492523,0.4947347939014435,9.576287993695589e-06,0.3643662631511688,0.6120789051055908,0.6120789051055908,0.0,40.35915756225586,60.0,10397.044921875,-0.0,44.40596771240234,1.0,283.1468811035156,284.8369445800781,295.2509765625,295.998291015625,293.1499938964844,293.1499938964844,283.1499938964844,21462.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36290043592453,1.0,0.0,0.0,1.4526036977767944,1.4526102542877195,1.4079515153753166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.678466796875,0.0,143.56863403320312,1895.4371337890625,0.0,214.45669555664065,0.4096262454986572,1.0,0.0,3.0,1.0,0.0
18079920,298.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.4906724691390991,0.050000000745058,0.0464740172028541,298.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.4906724691390991,0.050000000745058,0.0489393770694732,298.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.4906724691390991,0.050000000745058,0.0361464582383632,298.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.4906724691390991,0.050000000745058,0.0489393770694732,298.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.4906724691390991,0.050000000745058,0.2321473360061645,284.9153137207031,284.95001220703125,294.4700012207031,292.51202392578125,294.4659118652344,298.4032897949219,284.9501037597656,1.0,0.1910964846611023,1.0,0.1500000059604644,0.0,1.0,-0.4951913952827453,0.4951817989349365,9.586828127794432e-06,0.3648285269737243,0.6308655738830566,0.6308655738830566,0.0,41.482200622558594,48.0,10515.7421875,-0.0,45.408329010009766,1.0,283.14776611328125,284.85333251953125,295.2959899902344,296.0470275878906,293.1499938964844,293.1499938964844,283.1499938964844,19860.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3557351231575012,1.0,0.0,0.0,1.4709018468856812,1.470908284187317,1.443646340248961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.010986328125,0.0,142.5926971435547,1895.4371337890625,0.0,203.2574615478516,0.4090510308742523,1.0,0.0,3.0,1.0,0.0
18079980,298.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4872982800006866,0.050000000745058,0.0465341284871101,298.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4872982800006866,0.050000000745058,0.049002680927515,298.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4872982800006866,0.050000000745058,0.0361932106316089,298.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4872982800006866,0.050000000745058,0.049002680927515,298.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4872982800006866,0.050000000745058,0.2324476093053817,284.9539794921875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025939941406,298.3747863769531,284.9458312988281,1.0,0.1933276504278183,1.0,0.1500000059604644,0.0,1.0,-0.4958323538303375,0.4958227574825287,9.602096724847796e-06,0.3658636510372162,0.6566055417060852,0.6566055417060852,0.0,43.09543228149414,36.0,10683.666015625,-0.0,46.85108184814453,1.0,283.1495056152344,284.8070678710937,295.5083923339844,296.2861328125,293.1499938964844,293.1499938964844,283.1499938964844,17431.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3500703275203705,1.0,0.0,0.0,1.543509006500244,1.5435152053833008,1.589687457226319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.94287109375,0.0,150.72659301757812,1895.4371337890625,0.0,194.4747009277344,0.4160020649433136,1.0,0.0,3.0,1.0,0.0
18080040,298.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4872982800006866,0.050000000745058,0.0465341284871101,298.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4872982800006866,0.050000000745058,0.049002680927515,298.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4872982800006866,0.050000000745058,0.0361932106316089,298.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4872982800006866,0.050000000745058,0.049002680927515,298.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4872982800006866,0.050000000745058,0.2324476093053817,284.9539794921875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025939941406,298.3747863769531,284.9458312988281,1.0,0.1933276504278183,1.0,0.1500000059604644,0.0,1.0,-0.4958323538303375,0.4958227574825287,9.602096724847796e-06,0.3658636510372162,0.6566055417060852,0.6566055417060852,0.0,43.09543228149414,36.0,10683.666015625,-0.0,46.85108184814453,1.0,283.1495056152344,284.8070678710937,295.5083923339844,296.2861328125,293.1499938964844,293.1499938964844,283.1499938964844,17431.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3500703275203705,1.0,0.0,0.0,1.543509006500244,1.5435152053833008,1.589687457226319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.94287109375,0.0,150.72659301757812,1895.4371337890625,0.0,194.4747009277344,0.4160020649433136,1.0,0.0,3.0,1.0,0.0
18080100,298.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4882053732872009,0.050000000745058,0.0465177632868289,298.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4882053732872009,0.050000000745058,0.048985444009304,298.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4882053732872009,0.050000000745058,0.0361804850399494,298.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4882053732872009,0.050000000745058,0.048985444009304,298.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4882053732872009,0.050000000745058,0.2323658615350723,284.94244384765625,284.95001220703125,294.5249938964844,292.5537109375,294.5209350585937,298.3642272949219,284.9405517578125,1.0,0.1924325376749038,1.0,0.1500000059604644,0.0,1.0,-0.4956581592559814,0.4956485629081726,9.59812223300105e-06,0.3659751713275909,0.6479505300521851,0.6479505300521851,0.0,42.660247802734375,36.0,10654.83203125,-0.0,46.46133804321289,1.0,283.1497802734375,284.80889892578125,295.5803527832031,296.3695373535156,293.1499938964844,293.1499938964844,283.1499938964844,18049.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560174703598022,1.0,0.0,0.0,1.5321524143218994,1.5321587324142456,1.5663809449506516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.42041015625,0.0,150.16510009765625,1895.4371337890625,0.0,203.6966094970703,0.4152473509311676,1.0,0.0,3.0,1.0,0.0
18080160,298.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4905371367931366,0.050000000745058,0.0464763790369033,298.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4905371367931366,0.050000000745058,0.0489418655633926,298.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4905371367931366,0.050000000745058,0.0361482948064804,298.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4905371367931366,0.050000000745058,0.0489418655633926,298.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4905371367931366,0.050000000745058,0.23215913772583,284.94366455078125,284.95001220703125,294.5433349609375,292.5677490234375,294.5392761230469,298.3556213378906,284.9467468261719,1.0,0.1904021203517913,1.0,0.1500000059604644,0.0,1.0,-0.4952172040939331,0.4952076077461242,9.587875865690876e-06,0.3658427894115448,0.6462621688842773,0.6462621688842773,0.0,41.55550765991211,25.0,10656.2138671875,-0.0,45.47333526611328,1.0,283.14990234375,284.8199768066406,295.62335205078125,296.4253845214844,293.1499938964844,293.1499938964844,283.1499938964844,18228.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3633380830287933,1.0,0.0,0.0,1.5226765871047974,1.5226829051971436,1.5470656933302962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5595703125,0.0,148.65000915527344,1895.4371337890625,0.0,215.1448516845703,0.413984477519989,1.0,0.0,3.0,1.0,0.0
18080220,298.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.4955983459949493,0.050000000745058,0.0463907159864902,298.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.4955983459949493,0.050000000745058,0.0488516576588153,298.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.4955983459949493,0.1661170125007629,0.0360816679894924,298.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.4955983459949493,0.050000000745058,0.0488516576588153,298.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.4955983459949493,0.050000000745058,0.2317312359809875,284.9510803222656,284.95001220703125,294.56854248046875,292.58721923828125,294.5644836425781,298.3465576171875,284.9525756835937,1.0,0.1862788945436477,1.0,0.1500000059604644,0.0,1.0,-0.4943045079708099,0.4942949414253235,9.56658823270118e-06,0.3653611838817596,0.6502679586410522,0.6502679586410522,0.0,39.26675033569336,25.0,10686.068359375,-0.0,43.43193435668945,1.0,283.14996337890625,284.8237609863281,295.6520690917969,296.4706420898437,293.1499938964844,293.1499938964844,283.1499938964844,17968.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728463351726532,1.0,0.0,0.0,1.5265178680419922,1.5265241861343384,1.5548812370980158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.93115234375,0.0,148.67799377441406,1895.4371337890625,0.0,230.2455596923828,0.4141585230827331,1.0,0.0,3.0,1.0,0.0
18080280,298.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5657651424407959,0.1740930378437042,0.0591504834592342,298.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.5116367340087891,0.050000000745058,0.0486120022833347,298.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7241019606590271,0.1674108207225799,0.0930915847420692,298.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.5116367340087891,0.050000000745058,0.0486120022833347,298.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.5116367340087891,0.050000000745058,0.2305944114923477,284.9613037109375,284.95001220703125,294.5799865722656,292.5960998535156,294.5762939453125,298.3397521972656,284.9989624023437,1.0,0.1851974874734878,1.0,0.1500000059604644,0.0,1.0,-0.5759851336479187,0.5759735703468323,1.1566127795958892e-05,0.4307085871696472,0.6578347682952881,0.6578347682952881,0.0,33.87792205810547,45.0,11589.7802734375,-0.0,49.06304168701172,1.0,283.14996337890625,284.8857421875,295.6590270996094,296.49029541015625,293.1499938964844,293.1499938964844,283.1499938964844,17774.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376636266708374,1.0,0.0,0.0,1.53233003616333,1.5323362350463867,1.566744032288625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.68701171875,0.0,149.34017944335938,1895.4371337890625,0.0,236.3581085205078,0.414954274892807,1.0,0.0,3.0,1.0,0.0
18080340,298.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40289306640625,0.8582227826118469,0.1659513711929321,0.1516596674919128,298.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966369628906,0.8110371828079224,0.157898724079132,0.1336001008749008,298.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.8496666550636292,0.1620502918958664,0.1143768429756164,298.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.5723786950111389,0.1537810862064361,0.0480944700539112,298.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.5723786950111389,0.050000000745058,0.2281394600868225,285.3934631347656,284.95001220703125,294.6106872558594,292.6199645996094,294.60821533203125,298.2108459472656,285.454345703125,1.0,0.194484680891037,1.0,0.1500000059604644,0.0,1.0,-0.8110077977180481,0.8109893798828125,1.8438664483255707e-05,0.6142364144325256,1.0,1.0,0.0,22.954383850097656,45.0,16374.5625,-0.0,73.20963287353516,1.0,283.1499938964844,285.1967468261719,295.813232421875,296.8657531738281,293.1499938964844,293.1499938964844,283.1499938964844,8499.6826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407512366771698,1.0,0.0,0.0,1.9027446508407595,1.902750849723816,2.415763447061181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.56982421875,0.0,212.1893920898437,1895.4371337890625,0.0,289.0788879394531,0.4746181964874267,1.0,0.0,3.0,1.0,0.0
18080400,298.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8832545280456543,0.164931446313858,0.1504804044961929,298.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.8552179932594299,0.1567362993955612,0.1439012289047241,298.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588623046875,0.8752879500389099,0.161998763680458,0.1139620319008827,298.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.7162817120552063,0.1555014103651046,0.0832341983914375,298.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.5933242440223694,0.050000000745058,0.2275999188423156,285.4535217285156,284.95001220703125,294.6166687011719,292.6246337890625,294.61431884765625,298.1833801269531,285.4999084472656,1.0,0.1975647956132888,1.0,0.1500000059604644,0.0,1.0,-0.86297208070755,0.8629518747329712,2.0218749341438524e-05,0.652103841304779,1.0,1.0,0.0,20.5796127319336,63.0,17160.50390625,-0.0,79.83429718017578,1.0,283.1499938964844,285.2142333984375,295.86016845703125,296.958740234375,293.1499938964844,293.1499938964844,283.1499938964844,8692.7001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187386631965637,1.0,0.0,0.0,1.959388375282288,1.959394931793213,2.561736209827359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.61572265625,0.0,230.421875,1895.4371337890625,0.0,309.96844482421875,0.4898935258388519,1.0,0.0,3.0,1.0,0.0
18080460,298.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.862354576587677,0.1650784462690353,0.1485169380903244,298.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.638916015625,0.8435246348381042,0.1526360064744949,0.1460998207330703,298.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.8601402640342712,0.1642625778913498,0.1146175041794776,298.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.8424103260040283,0.1521816998720169,0.1454918384552002,298.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.5803823471069336,0.1435121446847915,0.227919340133667,285.63873291015625,284.95001220703125,294.6446838378906,292.6465759277344,294.642578125,298.08160400390625,285.63433837890625,1.0,0.2121182829141616,1.0,0.1500000059604644,0.0,1.0,-0.9392547011375428,0.9392316341400146,2.302760913153179e-05,0.7103596329689026,1.0,1.0,0.0,23.11236000061035,63.0,19129.0390625,-0.0,100.24703979492188,1.0,283.1499938964844,285.2535400390625,296.0181579589844,297.32586669921875,293.1499938964844,293.1499938964844,283.1499938964844,10818.603515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804536402225494,1.0,0.0,0.0,2.190831422805786,2.1908397674560547,3.202663378942816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.123046875,0.0,321.879150390625,1895.4371337890625,0.0,450.4606018066406,0.5430474281311035,1.0,0.0,3.0,1.0,0.0
18080520,298.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.7745802402496338,0.1688616424798965,0.1497871279716491,297.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.7548490166664124,0.1527232080698013,0.1459418684244156,298.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484680175781,0.7730920910835266,0.1675568372011184,0.1158404648303985,297.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.7539200186729431,0.1515683829784393,0.1453885287046432,298.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355895996094,0.6590719819068909,0.1445868611335754,0.4618281424045563,285.6393127441406,284.95001220703125,294.6533203125,292.65338134765625,294.65069580078125,298.0638732910156,285.5851135253906,1.0,0.2140795141458511,1.0,0.1500000059604644,0.0,1.0,-0.7737727761268616,0.7737556099891663,1.717508894216735e-05,0.4936355650424957,1.0,1.0,0.0,35.416358947753906,66.0,16479.0,-0.0,131.0594940185547,1.0,283.1499938964844,285.1193542480469,296.0310363769531,297.3800048828125,293.1499938964844,293.1499938964844,283.1499938964844,11402.455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988346695899963,1.0,0.0,0.0,2.249174356460572,2.249183177947998,3.375511994363478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.8935546875,0.0,348.285400390625,1895.4371337890625,0.0,503.3606567382813,0.5601069927215576,1.0,0.0,3.0,1.0,0.0
18080580,298.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8887708783149719,0.1856536567211151,0.0982208177447319,297.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.8887708783149719,0.1593340039253235,0.1034312397241592,298.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.8887708783149719,0.1815498918294906,0.0763939693570137,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87432861328125,0.8887708783149719,0.156162679195404,0.1034312471747398,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.874755859375,0.9756373763084412,0.1398713290691375,0.635243833065033,285.8841247558594,284.95001220703125,294.6893310546875,292.6816711425781,294.6877136230469,298.07244873046875,285.8937072753906,1.0,0.2425034344196319,1.0,0.1500000059604644,0.0,1.0,-1.2140817642211914,1.2140464782714844,3.5262477467767894e-05,0.9137133955955504,1.0,1.0,0.0,16.450490951538086,66.0,23635.31640625,-0.0,168.67630004882812,1.0,283.1499938964844,285.41265869140625,296.01708984375,297.6063842773437,293.1499938964844,293.1499938964844,283.1499938964844,13896.49609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641655921936035,1.0,0.0,0.0,2.482999563217163,2.483010053634644,4.113832687835384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.150390625,0.0,468.59326171875,1895.4371337890625,0.0,748.2218017578125,0.6139100193977356,1.0,0.0,3.0,1.0,0.0
18080640,298.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768615722656,0.903682291507721,0.1858614981174469,0.1089621186256408,297.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.9077194929122924,0.1595220863819122,0.1161894276738166,298.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765869140625,0.903682291507721,0.1817325949668884,0.0847483128309249,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87750244140625,0.9858662486076356,0.1563290506601333,0.146632894873619,297.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.9577072262763976,0.1397346258163452,0.6349852681159973,285.8861694335937,284.95001220703125,294.69000244140625,292.6822204589844,294.6883850097656,298.0722351074219,285.8962097167969,1.0,0.24280746281147,1.0,0.1500000059604644,0.0,1.0,-1.2061866521835327,1.206151843070984,3.486123387119733e-05,0.9076646566390992,1.0,1.0,0.0,17.013826370239258,86.0,23582.572265625,-0.0,180.5224456787109,1.0,283.1499938964844,285.413818359375,296.0165100097656,297.6094665527344,293.1499938964844,293.1499938964844,283.1499938964844,13935.1259765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5652616024017334,1.0,0.0,0.0,2.486448287963867,2.4864590167999268,4.125268446841801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.5712890625,0.0,470.5485534667969,1895.4371337890625,0.0,753.2086181640625,0.6177393794059753,1.0,0.0,3.0,1.0,0.0
