time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18080700,298.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.905454397201538,0.1913269013166427,0.1102834492921829,297.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459228515625,0.905454397201538,0.162752166390419,0.1161337792873382,298.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.905454397201538,0.1861725598573684,0.0857760161161422,297.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.9586289525032043,0.1581355035305023,0.1351001113653183,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468688964844,0.9486678838729858,0.1369777768850326,0.6226186752319336,285.9494323730469,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,298.0443420410156,285.96490478515625,1.0,0.2580161988735199,1.0,0.1500000059604644,0.0,1.0,-1.2940850257873535,1.2940455675125122,3.950714744860306e-05,0.979140281677246,1.0,1.0,0.0,18.43776512145996,86.0,25098.19921875,-0.0,200.5933990478516,1.0,283.1499938964844,285.45098876953125,295.9932556152344,297.6824645996094,293.1499938964844,293.1499938964844,283.1499938964844,15192.041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929432511329651,1.0,0.0,0.0,2.596163511276245,2.596175193786621,4.49735750862601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.5859375,0.0,535.6268920898438,1895.4371337890625,0.0,890.2684326171875,0.6416295766830444,1.0,0.0,3.0,1.0,0.0
18080760,298.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.9287631511688232,0.1947270631790161,0.1278058588504791,297.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03466796875,0.9759860038757324,0.1631809175014495,0.1545755714178085,298.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.9287631511688232,0.189157634973526,0.0994045585393905,297.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355529785156,0.9646210670471193,0.1562322378158569,0.1490876376628875,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.9143763780593872,0.135378822684288,0.6131561398506165,286.037109375,284.95001220703125,294.7266540527344,292.7110900878906,294.72528076171875,298.00537109375,286.0545349121094,1.0,0.27496999502182,1.0,0.1500000059604644,0.0,1.0,-1.3804078102111816,1.3803633451461792,4.445046943146736e-05,1.0479446649551392,1.0,1.0,0.0,20.9653377532959,106.0,26543.380859375,-0.0,243.53317260742188,1.0,283.1499938964844,285.507080078125,295.9664306640625,297.7420654296875,293.1499938964844,293.1499938964844,283.1499938964844,16183.23046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160839796066284,1.0,0.0,0.0,2.6795175075531006,2.679529905319214,4.790783236785501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.1533203125,0.0,588.8927001953125,1895.4371337890625,0.0,1021.988037109375,0.6646527647972107,1.0,0.0,3.0,1.0,0.0
18080820,297.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.9477421045303344,0.1933895051479339,0.1728706210851669,297.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.8929946422576904,0.1648059338331222,0.1551313996315002,297.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765075683594,0.9388304948806764,0.1882856041193008,0.1311396956443786,297.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.8816863894462585,0.158899039030075,0.1494618058204651,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793151855469,0.8400331735610962,0.135465607047081,0.6119916439056396,286.0701599121094,284.95001220703125,294.7633361816406,292.739990234375,294.7627868652344,297.8934631347656,285.9406433105469,1.0,0.3071369528770447,1.0,0.1500000059604644,0.0,1.0,-1.4953999519348145,1.4953484535217283,5.153292659088038e-05,1.0334762334823608,1.0,1.0,0.0,25.5999755859375,109.0,26406.40234375,-0.0,306.86480712890625,1.0,283.1499938964844,285.29229736328125,295.8921813964844,297.7467346191406,293.1499938964844,293.1499938964844,283.1499938964844,18195.384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453832983970642,1.0,0.0,0.0,2.8412182331085205,2.8412320613861084,5.38644883363304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.36279296875,0.0,702.0698852539062,1895.4371337890625,0.0,1209.2939453125,0.7039713859558105,1.0,0.0,3.0,1.0,0.0
18080880,297.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.9477421045303344,0.1933895051479339,0.1728706210851669,297.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.8929946422576904,0.1648059338331222,0.1551313996315002,297.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765075683594,0.9388304948806764,0.1882856041193008,0.1311396956443786,297.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.8816863894462585,0.158899039030075,0.1494618058204651,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793151855469,0.8400331735610962,0.135465607047081,0.6119916439056396,286.0701599121094,284.95001220703125,294.7633361816406,292.739990234375,294.7627868652344,297.8934631347656,285.9406433105469,1.0,0.3071369528770447,1.0,0.1500000059604644,0.0,1.0,-1.4953999519348145,1.4953484535217283,5.153292659088038e-05,1.0334762334823608,1.0,1.0,0.0,25.5999755859375,109.0,26406.40234375,-0.0,306.86480712890625,1.0,283.1499938964844,285.29229736328125,295.8921813964844,297.7467346191406,293.1499938964844,293.1499938964844,283.1499938964844,18195.384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453832983970642,1.0,0.0,0.0,2.8412182331085205,2.8412320613861084,5.38644883363304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.36279296875,0.0,702.0698852539062,1895.4371337890625,0.0,1209.2939453125,0.7039713859558105,1.0,0.0,3.0,1.0,0.0
18080940,297.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.087646484375,0.7734082341194153,0.1929830461740493,0.1746197938919067,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.7364841103553772,0.1656086444854736,0.1581109762191772,297.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.7667100429534912,0.1878252476453781,0.1323449313640594,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.728661298751831,0.159940481185913,0.1527327895164489,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.6886281371116638,0.1344705075025558,0.6127192378044128,286.0876159667969,284.95001220703125,294.79998779296875,292.768798828125,294.7987060546875,297.8065185546875,286.0859375,1.0,0.3300753831863403,1.0,0.1500000059604644,0.0,1.0,-1.476861834526062,1.476811408996582,5.043256533099338e-05,1.1250702142715454,1.0,1.0,0.0,57.23569488525391,97.0,28860.609375,-0.0,382.93743896484375,1.0,283.1499938964844,285.470458984375,295.876220703125,297.8184509277344,293.1499938964844,293.1499938964844,283.1499938964844,19979.908203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654002070426941,1.0,0.0,0.0,2.9772872924804688,2.9773025512695312,5.914728262723656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.9765625,0.0,807.8466796875,1895.4371337890625,0.0,1349.1348876953125,0.737101137638092,1.0,0.0,3.0,1.0,0.0
18081000,297.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.087646484375,0.7734082341194153,0.1929830461740493,0.1746197938919067,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.7364841103553772,0.1656086444854736,0.1581109762191772,297.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.7667100429534912,0.1878252476453781,0.1323449313640594,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.728661298751831,0.159940481185913,0.1527327895164489,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.6886281371116638,0.1344705075025558,0.6127192378044128,286.0876159667969,284.95001220703125,294.79998779296875,292.768798828125,294.7987060546875,297.8065185546875,286.0859375,1.0,0.3300753831863403,1.0,0.1500000059604644,0.0,1.0,-1.476861834526062,1.476811408996582,5.043256533099338e-05,1.1250702142715454,1.0,1.0,0.0,57.23569488525391,97.0,28860.609375,-0.0,382.93743896484375,1.0,283.1499938964844,285.470458984375,295.876220703125,297.8184509277344,293.1499938964844,293.1499938964844,283.1499938964844,19979.908203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654002070426941,1.0,0.0,0.0,2.9772872924804688,2.9773025512695312,5.914728262723656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.9765625,0.0,807.8466796875,1895.4371337890625,0.0,1349.1348876953125,0.737101137638092,1.0,0.0,3.0,1.0,0.0
18081060,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.7475355863571167,0.1967111378908157,0.1777980327606201,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04986572265625,0.7119024395942688,0.1676752269268036,0.160280242562294,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.7403032183647156,0.190348818898201,0.1340849101543426,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499267578125,0.7034544944763184,0.1619206368923187,0.1548762768507003,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.6602214574813843,0.1344739496707916,0.6138282418251038,286.0495910644531,284.95001220703125,294.836669921875,292.7974853515625,294.8353881835937,297.7499694824219,286.0480041503906,1.0,0.3431260585784912,1.0,0.1500000059604644,0.0,1.0,-1.489254593849182,1.4892033338546753,5.123645314597525e-05,1.1347841024398804,1.0,1.0,0.0,69.07733917236328,85.0,29355.29296875,-0.0,420.1941833496094,1.0,283.1499938964844,285.4200439453125,295.8623046875,297.8406066894531,293.1499938964844,293.1499938964844,283.1499938964844,21574.908203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783192157745361,1.0,0.0,0.0,3.093844413757324,3.0938608646392822,6.386902100530278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.3681640625,0.0,906.4884643554688,1895.4371337890625,0.0,1444.0341796875,0.7655277252197266,1.0,0.0,3.0,1.0,0.0
18081120,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.7475355863571167,0.1967111378908157,0.1777980327606201,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04986572265625,0.7119024395942688,0.1676752269268036,0.160280242562294,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.7403032183647156,0.190348818898201,0.1340849101543426,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499267578125,0.7034544944763184,0.1619206368923187,0.1548762768507003,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.6602214574813843,0.1344739496707916,0.6138282418251038,286.0495910644531,284.95001220703125,294.836669921875,292.7974853515625,294.8353881835937,297.7499694824219,286.0480041503906,1.0,0.3431260585784912,1.0,0.1500000059604644,0.0,1.0,-1.489254593849182,1.4892033338546753,5.123645314597525e-05,1.1347841024398804,1.0,1.0,0.0,69.07733917236328,85.0,29355.29296875,-0.0,420.1941833496094,1.0,283.1499938964844,285.4200439453125,295.8623046875,297.8406066894531,293.1499938964844,293.1499938964844,283.1499938964844,21574.908203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783192157745361,1.0,0.0,0.0,3.093844413757324,3.0938608646392822,6.386902100530278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.3681640625,0.0,906.4884643554688,1895.4371337890625,0.0,1444.0341796875,0.7655277252197266,1.0,0.0,3.0,1.0,0.0
18081180,297.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7462553381919861,0.2016748934984207,0.1821716725826263,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7085619568824768,0.1704070568084716,0.1628604233264923,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7376234531402588,0.1939055323600769,0.1365271210670471,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.6999118328094482,0.1644474864006042,0.1572839170694351,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.028564453125,0.654717743396759,0.1351918429136276,0.6169530153274536,286.0283508300781,284.95001220703125,294.8733215332031,292.82598876953125,294.8720703125,297.7103576660156,286.0279235839844,1.0,0.3487485349178314,1.0,0.1500000059604644,0.0,1.0,-1.5071738958358765,1.507121443748474,5.241324834059924e-05,1.1488889455795288,1.0,1.0,0.0,72.69881439208984,73.0,29903.4609375,-0.0,440.4852600097656,1.0,283.1499938964844,285.3869934082031,295.8616027832031,297.86602783203125,293.1499938964844,293.1499938964844,283.1499938964844,23031.8828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850197911262512,1.0,0.0,0.0,3.1966030597686768,3.196620464324951,6.818215183557186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.30810546875,0.0,999.8460083007812,1895.4371337890625,0.0,1494.5970458984375,0.790619432926178,1.0,0.0,3.0,1.0,0.0
18081240,297.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7462553381919861,0.2016748934984207,0.1821716725826263,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7085619568824768,0.1704070568084716,0.1628604233264923,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7376234531402588,0.1939055323600769,0.1365271210670471,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.6999118328094482,0.1644474864006042,0.1572839170694351,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.028564453125,0.654717743396759,0.1351918429136276,0.6169530153274536,286.0283508300781,284.95001220703125,294.8733215332031,292.82598876953125,294.8720703125,297.7103576660156,286.0279235839844,1.0,0.3487485349178314,1.0,0.1500000059604644,0.0,1.0,-1.5071738958358765,1.507121443748474,5.241324834059924e-05,1.1488889455795288,1.0,1.0,0.0,72.69881439208984,73.0,29903.4609375,-0.0,440.4852600097656,1.0,283.1499938964844,285.3869934082031,295.8616027832031,297.86602783203125,293.1499938964844,293.1499938964844,283.1499938964844,23031.8828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850197911262512,1.0,0.0,0.0,3.1966030597686768,3.196620464324951,6.818215183557186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.30810546875,0.0,999.8460083007812,1895.4371337890625,0.0,1494.5970458984375,0.790619432926178,1.0,0.0,3.0,1.0,0.0
18081300,297.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.7504810094833374,0.2043492496013641,0.1845022737979889,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213317871094,0.7118064761161804,0.1719121187925338,0.1642228662967682,297.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.021240234375,0.7409728169441223,0.1958504021167755,0.1378365308046341,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.7031212449073792,0.1658315062522888,0.1585366874933242,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.656563401222229,0.1357254981994629,0.6190100312232971,286.02117919921875,284.95001220703125,294.89166259765625,292.84014892578125,294.8904113769531,297.6942443847656,286.020263671875,1.0,0.3495780229568481,1.0,0.1500000059604644,0.0,1.0,-1.517151951789856,1.517098903656006,5.307590254233219e-05,1.156747579574585,1.0,1.0,0.0,72.31430053710938,73.0,30206.982421875,-0.0,445.7723083496094,1.0,283.1499938964844,285.37176513671875,295.869384765625,297.888671875,293.1499938964844,293.1499938964844,283.1499938964844,23833.443359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875463724136353,1.0,0.0,0.0,3.251751661300659,3.251769781112671,7.055504056552309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.31787109375,0.0,1052.492919921875,1895.4371337890625,0.0,1513.8914794921875,0.8013112545013428,1.0,0.0,3.0,1.0,0.0
18081360,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0192565917969,0.7573237419128418,0.2070917040109634,0.186867281794548,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.717353880405426,0.1734713315963745,0.165603905916214,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0192565917969,0.7468001246452332,0.1978477984666824,0.1391619443893432,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.7088910937309265,0.1672640144824981,0.1598007529973983,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.6608202457427979,0.1363367587327957,0.6212661266326904,286.0192565917969,284.95001220703125,294.9100036621094,292.8542175292969,294.90875244140625,297.6799011230469,286.0194396972656,1.0,0.3493798077106476,1.0,0.1500000059604644,0.0,1.0,-1.5274673700332642,1.5274136066436768,5.376650005928241e-05,1.1648718118667605,1.0,1.0,0.0,70.80098724365234,61.0,30469.994140625,-0.0,448.39349365234375,1.0,283.1499938964844,285.36541748046875,295.8802795410156,297.9134216308594,293.1499938964844,293.1499938964844,283.1499938964844,24369.865234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899334788322449,1.0,0.0,0.0,3.2881417274475098,3.28816032409668,7.214302968350239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.4619140625,0.0,1088.22509765625,1895.4371337890625,0.0,1532.2333984375,0.8130149841308594,1.0,0.0,3.0,1.0,0.0
18081420,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.7776885628700256,0.2126754373311996,0.1916298419237136,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.7333515286445618,0.176664113998413,0.1683729439973831,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.7647688388824463,0.2018979638814926,0.1418086886405944,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.7251238822937012,0.1701961159706115,0.162326231598854,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.6752663850784302,0.1376869231462478,0.6260645389556885,286.0157775878906,284.95001220703125,294.9466552734375,292.8821716308594,294.9454345703125,297.6546325683594,286.0163269042969,1.0,0.3469139635562897,1.0,0.1500000059604644,0.0,1.0,-1.5484775304794312,1.5484223365783691,5.519052501767874e-05,1.1814130544662476,1.0,1.0,0.0,65.55178833007812,49.0,31037.27734375,-0.0,448.0821533203125,1.0,283.1499938964844,285.34942626953125,295.9074401855469,297.9725952148437,293.1499938964844,293.1499938964844,283.1499938964844,25646.9921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949406862258911,1.0,0.0,0.0,3.3732008934021,3.373220443725586,7.592375936837925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.03173828125,0.0,1174.8809814453125,1895.4371337890625,0.0,1571.056640625,0.8338432312011719,1.0,0.0,3.0,1.0,0.0
18081480,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.7776885628700256,0.2126754373311996,0.1916298419237136,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.7333515286445618,0.176664113998413,0.1683729439973831,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.7647688388824463,0.2018979638814926,0.1418086886405944,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.7251238822937012,0.1701961159706115,0.162326231598854,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.6752663850784302,0.1376869231462478,0.6260645389556885,286.0157775878906,284.95001220703125,294.9466552734375,292.8821716308594,294.9454345703125,297.6546325683594,286.0163269042969,1.0,0.3469139635562897,1.0,0.1500000059604644,0.0,1.0,-1.5484775304794312,1.5484223365783691,5.519052501767874e-05,1.1814130544662476,1.0,1.0,0.0,65.55178833007812,49.0,31037.27734375,-0.0,448.0821533203125,1.0,283.1499938964844,285.34942626953125,295.9074401855469,297.9725952148437,293.1499938964844,293.1499938964844,283.1499938964844,25646.9921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949406862258911,1.0,0.0,0.0,3.3732008934021,3.373220443725586,7.592375936837925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.03173828125,0.0,1174.8809814453125,1895.4371337890625,0.0,1571.056640625,0.8338432312011719,1.0,0.0,3.0,1.0,0.0
18081540,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158996582031,0.8078622221946716,0.2183186560869217,0.1963838636875152,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.7576247453689575,0.1798835098743438,0.1711021810770034,297.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.792491614818573,0.2059398144483566,0.1444030702114105,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.7485070824623108,0.1731513887643814,0.1648068577051162,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.6983647346496582,0.1391263455152511,0.6309731006622314,286.0158996582031,284.95001220703125,294.9833374023437,292.90972900390625,294.98211669921875,297.6329650878906,286.0166320800781,1.0,0.3422990441322326,1.0,0.1500000059604644,0.0,1.0,-1.5694472789764404,1.5693906545639038,5.66351372981444e-05,1.1979128122329712,1.0,1.0,0.0,58.10983657836914,37.0,31596.041015625,-0.0,441.8155517578125,1.0,283.1499938964844,285.33721923828125,295.9360656738281,298.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,26872.2890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002478241920471,1.0,0.0,0.0,3.452838897705078,3.452859401702881,7.955105161272513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.87646484375,0.0,1260.0745849609375,1895.4371337890625,0.0,1612.7095947265625,0.8533638715744019,1.0,0.0,3.0,1.0,0.0
18081600,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158996582031,0.8078622221946716,0.2183186560869217,0.1963838636875152,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.7576247453689575,0.1798835098743438,0.1711021810770034,297.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.792491614818573,0.2059398144483566,0.1444030702114105,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.7485070824623108,0.1731513887643814,0.1648068577051162,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.6983647346496582,0.1391263455152511,0.6309731006622314,286.0158996582031,284.95001220703125,294.9833374023437,292.90972900390625,294.98211669921875,297.6329650878906,286.0166320800781,1.0,0.3422990441322326,1.0,0.1500000059604644,0.0,1.0,-1.5694472789764404,1.5693906545639038,5.66351372981444e-05,1.1979128122329712,1.0,1.0,0.0,58.10983657836914,37.0,31596.041015625,-0.0,441.8155517578125,1.0,283.1499938964844,285.33721923828125,295.9360656738281,298.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,26872.2890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002478241920471,1.0,0.0,0.0,3.452838897705078,3.452859401702881,7.955105161272513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.87646484375,0.0,1260.0745849609375,1895.4371337890625,0.0,1612.7095947265625,0.8533638715744019,1.0,0.0,3.0,1.0,0.0
18081660,297.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.8470659255981445,0.2239623814821243,0.2010967880487442,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180053710937,0.7947484254837036,0.1830673664808273,0.1737553626298904,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.8305428624153137,0.2099093794822693,0.1469155997037887,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180053710937,0.784354031085968,0.1760713458061218,0.167211040854454,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.7299405932426453,0.1405820101499557,0.6357654333114624,286.0180969238281,284.95001220703125,295.0199890136719,292.9368591308594,295.018798828125,297.61376953125,286.01885986328125,1.0,0.3361786603927612,1.0,0.1500000059604644,0.0,1.0,-1.5899484157562256,1.5898903608322144,5.806999979540706e-05,1.214032769203186,1.0,1.0,0.0,49.27289962768555,25.0,32141.400390625,-0.0,431.24700927734375,1.0,283.1499938964844,285.3273620605469,295.9635314941406,298.0953674316406,293.1499938964844,293.1499938964844,283.1499938964844,28058.041015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705631673336029,1.0,0.0,0.0,3.52819561958313,3.528217077255249,8.306127483592718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.03173828125,0.0,1344.390380859375,1895.4371337890625,0.0,1655.4776611328125,0.8718510270118713,1.0,0.0,3.0,1.0,0.0
18081720,297.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.8470659255981445,0.2239623814821243,0.2010967880487442,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180053710937,0.7947484254837036,0.1830673664808273,0.1737553626298904,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.8305428624153137,0.2099093794822693,0.1469155997037887,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180053710937,0.784354031085968,0.1760713458061218,0.167211040854454,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.7299405932426453,0.1405820101499557,0.6357654333114624,286.0180969238281,284.95001220703125,295.0199890136719,292.9368591308594,295.018798828125,297.61376953125,286.01885986328125,1.0,0.3361786603927612,1.0,0.1500000059604644,0.0,1.0,-1.5899484157562256,1.5898903608322144,5.806999979540706e-05,1.214032769203186,1.0,1.0,0.0,49.27289962768555,25.0,32141.400390625,-0.0,431.24700927734375,1.0,283.1499938964844,285.3273620605469,295.9635314941406,298.0953674316406,293.1499938964844,293.1499938964844,283.1499938964844,28058.041015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705631673336029,1.0,0.0,0.0,3.52819561958313,3.528217077255249,8.306127483592718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.03173828125,0.0,1344.390380859375,1895.4371337890625,0.0,1655.4776611328125,0.8718510270118713,1.0,0.0,3.0,1.0,0.0
18081780,297.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.9097563028335572,0.2295743972063064,0.2057547569274902,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.848490297794342,0.1861818879842758,0.1763160973787307,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8881341218948364,0.2137745916843414,0.1493351757526397,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.837982177734375,0.1789233237504959,0.1695238947868347,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.7775256633758545,0.1420120000839233,0.6403226256370544,286.02099609375,284.95001220703125,295.0566711425781,292.9635009765625,295.05548095703125,297.596435546875,286.0218200683594,1.0,0.3289888501167297,1.0,0.1500000059604644,0.0,1.0,-1.609767198562622,1.6097077131271362,5.947827230556868e-05,1.2296050786972046,1.0,1.0,0.0,39.56770324707031,25.0,32671.71875,-0.0,417.54241943359375,1.0,283.1499938964844,285.318603515625,295.9896850585937,298.1540222167969,293.1499938964844,293.1499938964844,283.1499938964844,29224.609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109018564224243,1.0,0.0,0.0,3.600794553756714,3.6008167266845703,8.651471148368728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.26904296875,0.0,1429.0997314453125,1895.4371337890625,0.0,1697.8280029296875,0.8896671533584595,1.0,0.0,3.0,1.0,0.0
18081840,297.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.9097563028335572,0.2295743972063064,0.2057547569274902,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.848490297794342,0.1861818879842758,0.1763160973787307,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8881341218948364,0.2137745916843414,0.1493351757526397,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.837982177734375,0.1789233237504959,0.1695238947868347,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.7775256633758545,0.1420120000839233,0.6403226256370544,286.02099609375,284.95001220703125,295.0566711425781,292.9635009765625,295.05548095703125,297.596435546875,286.0218200683594,1.0,0.3289888501167297,1.0,0.1500000059604644,0.0,1.0,-1.609767198562622,1.6097077131271362,5.947827230556868e-05,1.2296050786972046,1.0,1.0,0.0,39.56770324707031,25.0,32671.71875,-0.0,417.54241943359375,1.0,283.1499938964844,285.318603515625,295.9896850585937,298.1540222167969,293.1499938964844,293.1499938964844,283.1499938964844,29224.609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109018564224243,1.0,0.0,0.0,3.600794553756714,3.6008167266845703,8.651471148368728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.26904296875,0.0,1429.0997314453125,1895.4371337890625,0.0,1697.8280029296875,0.8896671533584595,1.0,0.0,3.0,1.0,0.0
18081900,297.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.9483932852745056,0.2323595732450485,0.2081116884946823,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.878355860710144,0.1877048313617706,0.1776125580072403,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.9223342537879944,0.2156597077846527,0.1505478024482727,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.8666816353797913,0.1803155988454818,0.1706969738006591,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.804865837097168,0.1427075415849685,0.6427462697029114,286.0215148925781,284.95001220703125,295.07501220703125,292.9765930175781,295.0738220214844,297.5882873535156,286.02178955078125,1.0,0.3268935978412628,1.0,0.1500000059604644,0.0,1.0,-1.619927167892456,1.619866967201233,6.0208265495020896e-05,1.2375750541687012,1.0,1.0,0.0,35.87478256225586,25.0,32956.69921875,-0.0,413.9092102050781,1.0,283.1499938964844,285.3119812011719,296.0025939941406,298.183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29930.216796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134879231452942,1.0,0.0,0.0,3.6440045833587646,3.6440274715423584,8.860354796524916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.23046875,0.0,1481.16796875,1895.4371337890625,0.0,1718.7794189453125,0.8974699378013611,1.0,0.0,3.0,1.0,0.0
18081960,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256652832031,0.982613742351532,0.2351228892803192,0.210477739572525,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02557373046875,0.910025119781494,0.1891967058181762,0.1789105534553527,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.025634765625,0.95896315574646,0.2175045013427734,0.1517548263072967,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255432128906,0.89727783203125,0.1816771924495697,0.1718719899654388,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254211425781,0.8307160139083862,0.1433813124895095,0.6452219486236572,286.0256652832031,284.95001220703125,295.09332275390625,292.98956298828125,295.0921630859375,297.5804138183594,286.0266418457031,1.0,0.3254417479038238,1.0,0.1500000059604644,0.0,1.0,-1.630158543586731,1.6300976276397705,6.094891432439909e-05,1.2456042766571045,1.0,1.0,0.0,32.93294906616211,28.0,33204.73828125,-0.0,412.3535461425781,1.0,283.1499938964844,285.3119201660156,296.01495361328125,298.2113342285156,293.1499938964844,293.1499938964844,283.1499938964844,30368.802734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159879207611084,1.0,0.0,0.0,3.6706063747406006,3.670629501342773,8.990190849544888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.73046875,0.0,1513.84375,1895.4371337890625,0.0,1739.1385498046875,0.9068089127540588,1.0,0.0,3.0,1.0,0.0
18082020,297.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167541503906,0.9874283671379088,0.2423897534608841,0.2004371583461761,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.016845703125,0.9388364553451538,0.1920388340950012,0.181569218635559,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167541503906,0.9844068884849548,0.2210227847099304,0.1541959941387176,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.92403644323349,0.18426014482975,0.174285814166069,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.8505069613456726,0.1446400135755539,0.6506462693214417,286.0166931152344,284.95001220703125,295.1300048828125,293.0150146484375,295.1288452148437,297.5705261230469,286.015625,1.0,0.3242095708847046,1.0,0.1500000059604644,0.0,1.0,-1.6336228847503662,1.633561611175537,6.120109173934907e-05,1.248446702957153,1.0,1.0,0.0,31.144189834594727,31.0,33490.546875,-0.0,409.6198120117188,1.0,283.1499938964844,285.2921142578125,296.0372314453125,298.258056640625,293.1499938964844,293.1499938964844,283.1499938964844,31505.16015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205456495285034,1.0,0.0,0.0,3.73865008354187,3.73867416381836,9.326591339231528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.94140625,0.0,1599.6029052734375,1895.4371337890625,0.0,1776.513427734375,0.9235202074050904,1.0,0.0,3.0,1.0,0.0
18082080,297.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167541503906,0.9874283671379088,0.2423897534608841,0.2004371583461761,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.016845703125,0.9388364553451538,0.1920388340950012,0.181569218635559,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167541503906,0.9844068884849548,0.2210227847099304,0.1541959941387176,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.92403644323349,0.18426014482975,0.174285814166069,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.8505069613456726,0.1446400135755539,0.6506462693214417,286.0166931152344,284.95001220703125,295.1300048828125,293.0150146484375,295.1288452148437,297.5705261230469,286.015625,1.0,0.3242095708847046,1.0,0.1500000059604644,0.0,1.0,-1.6336228847503662,1.633561611175537,6.120109173934907e-05,1.248446702957153,1.0,1.0,0.0,31.144189834594727,31.0,33490.546875,-0.0,409.6198120117188,1.0,283.1499938964844,285.2921142578125,296.0372314453125,298.258056640625,293.1499938964844,293.1499938964844,283.1499938964844,31505.16015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205456495285034,1.0,0.0,0.0,3.73865008354187,3.73867416381836,9.326591339231528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.94140625,0.0,1599.6029052734375,1895.4371337890625,0.0,1776.513427734375,0.9235202074050904,1.0,0.0,3.0,1.0,0.0
18082140,297.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.9837852716445924,0.2519988119602203,0.1924807131290435,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.953413426876068,0.1947111785411834,0.1841022968292236,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.9955629706382751,0.2243675291538238,0.1565289795398712,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.9386369585990906,0.1866765767335891,0.1765765696763992,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.8604332208633423,0.1458689421415329,0.6560350656509399,286.0018615722656,284.95001220703125,295.1666564941406,293.0397644042969,295.1654968261719,297.5704650878906,286.0016784667969,1.0,0.3244926035404205,1.0,0.1500000059604644,0.0,1.0,-1.6387743949890137,1.638712763786316,6.157703319331631e-05,1.2524733543395996,1.0,1.0,0.0,30.548141479492188,51.0,33771.828125,-0.0,411.3750305175781,1.0,283.1499938964844,285.2713928222656,296.0552673339844,298.29229736328125,293.1499938964844,293.1499938964844,283.1499938964844,32647.626953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236032485961914,1.0,0.0,0.0,3.805833578109741,3.805858373641968,9.664800018072128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.0244140625,0.0,1687.396484375,1895.4371337890625,0.0,1801.7694091796875,0.9400154948234558,1.0,0.0,3.0,1.0,0.0
18082200,297.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.9837852716445924,0.2519988119602203,0.1924807131290435,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.953413426876068,0.1947111785411834,0.1841022968292236,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.9955629706382751,0.2243675291538238,0.1565289795398712,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.9386369585990906,0.1866765767335891,0.1765765696763992,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.8604332208633423,0.1458689421415329,0.6560350656509399,286.0018615722656,284.95001220703125,295.1666564941406,293.0397644042969,295.1654968261719,297.5704650878906,286.0016784667969,1.0,0.3244926035404205,1.0,0.1500000059604644,0.0,1.0,-1.6387743949890137,1.638712763786316,6.157703319331631e-05,1.2524733543395996,1.0,1.0,0.0,30.548141479492188,51.0,33771.828125,-0.0,411.3750305175781,1.0,283.1499938964844,285.2713928222656,296.0552673339844,298.29229736328125,293.1499938964844,293.1499938964844,283.1499938964844,32647.626953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236032485961914,1.0,0.0,0.0,3.805833578109741,3.805858373641968,9.664800018072128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.0244140625,0.0,1687.396484375,1895.4371337890625,0.0,1801.7694091796875,0.9400154948234558,1.0,0.0,3.0,1.0,0.0
18082260,297.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9911086559295654,0.2593421936035156,0.2099531888961792,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174560546875,0.9370248913764954,0.1973249763250351,0.1866369098424911,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177001953125,0.9836024045944214,0.2275654673576355,0.1588421911001205,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.9216851592063904,0.189042255282402,0.1788755059242248,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.016845703125,0.8462954759597778,0.1470970809459686,0.6618557572364807,286.0178527832031,284.95001220703125,295.2033386230469,293.06378173828125,295.20220947265625,297.5641784667969,286.0215759277344,1.0,0.3335477113723755,1.0,0.1500000059604644,0.0,1.0,-1.6760979890823364,1.676033616065979,6.434232636820525e-05,1.281410574913025,1.0,1.0,0.0,32.88775634765625,71.0,34522.9453125,-0.0,442.5168151855469,1.0,283.1499938964844,285.2791442871094,296.0808410644531,298.3489074707031,293.1499938964844,293.1499938964844,283.04998779296875,33783.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268158793449402,1.0,0.0,0.0,3.871460437774658,3.871486186981201,1.0000987913372228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.384765625,0.0,1776.2017822265625,1895.4371337890625,0.0,1828.461181640625,0.9551300406455994,1.0,0.0,3.0,1.0,0.0
18082320,297.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9911086559295654,0.2593421936035156,0.2099531888961792,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174560546875,0.9370248913764954,0.1973249763250351,0.1866369098424911,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177001953125,0.9836024045944214,0.2275654673576355,0.1588421911001205,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.9216851592063904,0.189042255282402,0.1788755059242248,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.016845703125,0.8462954759597778,0.1470970809459686,0.6618557572364807,286.0178527832031,284.95001220703125,295.2033386230469,293.06378173828125,295.20220947265625,297.5641784667969,286.0215759277344,1.0,0.3335477113723755,1.0,0.1500000059604644,0.0,1.0,-1.6760979890823364,1.676033616065979,6.434232636820525e-05,1.281410574913025,1.0,1.0,0.0,32.88775634765625,71.0,34522.9453125,-0.0,442.5168151855469,1.0,283.1499938964844,285.2791442871094,296.0808410644531,298.3489074707031,293.1499938964844,293.1499938964844,283.04998779296875,33783.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268158793449402,1.0,0.0,0.0,3.871460437774658,3.871486186981201,1.0000987913372228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.384765625,0.0,1776.2017822265625,1895.4371337890625,0.0,1828.461181640625,0.9551300406455994,1.0,0.0,3.0,1.0,0.0
18082380,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.9918745160102844,0.260417103767395,0.2344275712966919,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.903186559677124,0.1991986483335495,0.1885786205530166,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.9530965089797974,0.2298924475908279,0.1605750173330307,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8899494409561157,0.1907351911067962,0.180645078420639,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.8200060129165649,0.1478480696678161,0.6661904454231262,285.9930419921875,284.95001220703125,295.2308349609375,293.081298828125,295.229736328125,297.5425720214844,285.9940795898437,1.0,0.3449090123176574,1.0,0.1500000059604644,0.0,1.0,-1.7191970348358154,1.71912944316864,6.762698467355222e-05,1.315114140510559,1.0,1.0,0.0,37.15392303466797,71.0,35651.578125,-0.0,484.40338134765625,1.0,283.0546875,285.2306823730469,296.1287841796875,298.4762878417969,293.1499938964844,293.1499938964844,283.04998779296875,34557.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351548075675964,1.0,0.0,0.0,3.915580987930298,3.915607452392578,1.0230237421637869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.68359375,0.0,1837.6236572265625,1895.4371337890625,0.0,1898.4566650390625,0.9639604687690736,1.0,0.0,3.0,1.0,0.0
18082440,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.9646857380867004,0.2606727182865143,0.234688863158226,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.8757784366607666,0.199766531586647,0.1892813295125961,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.9209164381027222,0.2306003421545028,0.1611942499876022,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.8632059097290039,0.1912440359592437,0.1812917739152908,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.7955194711685181,0.1480152308940887,0.6677862405776978,285.9957580566406,284.95001220703125,295.239990234375,293.0870056152344,295.2388916015625,297.53387451171875,285.9965209960937,1.0,0.3488719463348388,1.0,0.1500000059604644,0.0,1.0,-1.721413493156433,1.7213456630706787,6.779884279239923e-05,1.317101240158081,1.0,1.0,0.0,40.79664993286133,89.0,35754.19140625,-0.0,497.3474426269531,1.0,283.0521240234375,285.2297058105469,296.133544921875,298.48858642578125,293.1499938964844,293.1499938964844,282.75,34725.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373999953269958,1.0,0.0,0.0,3.925079822540283,3.925106287002564,1.027993221214274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.7373046875,0.0,1851.02978515625,1895.4371337890625,0.0,1917.472412109375,0.9662215113639832,1.0,0.0,3.0,1.0,0.0
18082500,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.9169989228248596,0.2616913914680481,0.2355315089225769,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625183105469,0.8387826085090637,0.2007713168859481,0.1905961036682129,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.8789212703704834,0.231843426823616,0.1623522490262985,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.8275004625320435,0.1921354085206985,0.1824963837862014,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.7599897980690002,0.1482334583997726,0.6704765558242798,285.8594055175781,284.95001220703125,295.2583312988281,293.0982666015625,295.2572326660156,297.51904296875,285.8392028808594,1.0,0.3570144772529602,1.0,0.1500000059604644,0.0,1.0,-1.730072021484375,1.7300034761428833,6.847144686616957e-05,1.323871612548828,1.0,1.0,0.0,47.70671844482422,89.0,36880.82421875,-0.0,524.02783203125,1.0,282.7923278808594,285.04644775390625,296.1962585449219,298.6963806152344,293.1499938964844,293.1499938964844,282.75,35014.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499164342880249,1.0,0.0,0.0,3.941384792327881,3.94141149520874,1.036551680044795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.27392578125,0.0,1874.1937255859373,1895.4371337890625,0.0,2024.7281494140625,0.9701006412506104,1.0,0.0,3.0,1.0,0.0
