time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082560,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.8814658522605896,0.2631160020828247,0.2368933260440826,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7910461425781,0.809686541557312,0.2015540599822998,0.191716194152832,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.8469433784484863,0.2328153252601623,0.1633238196372985,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911376953125,0.7977334856987,0.1928109973669052,0.1835131794214248,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79168701171875,0.7327015399932861,0.1482635885477066,0.6723611354827881,285.790771484375,284.95001220703125,295.27667236328125,293.1093139648437,295.27557373046875,297.5054626464844,285.7894592285156,1.0,0.3654393851757049,1.0,0.1500000059604644,0.0,1.0,-1.737703561782837,1.7376344203948977,6.906752969371155e-05,1.329850196838379,1.0,1.0,0.0,55.24967575073242,77.0,37097.79296875,-0.0,552.059326171875,1.0,282.7542724609375,284.99810791015625,296.1865539550781,298.66094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35237.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567535042762756,1.0,0.0,0.0,3.953934669494629,3.9539616107940674,1.0431631380924955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.3056640625,0.0,1892.1536865234373,1895.4371337890625,0.0,2084.158447265625,0.9730861783027648,1.0,0.0,3.0,1.0,0.0
18082620,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.8599501252174377,0.2663351893424988,0.239948034286499,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.7882207036018372,0.2027225047349929,0.1932057291269302,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.8263982534408569,0.234310582280159,0.1646620035171508,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809326171875,0.7763487696647644,0.1937727481126785,0.1848054826259613,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.7132453918457031,0.1480028927326202,0.6729098558425903,285.5806579589844,284.95001220703125,295.3133239746094,293.1307067871094,295.312255859375,297.480224609375,285.57879638671875,1.0,0.3723784685134887,1.0,0.1500000059604644,0.0,1.0,-1.7469834089279177,1.7469136714935305,6.979650061111897e-05,1.3371659517288208,1.0,1.0,0.0,62.073638916015625,65.0,38309.62890625,-0.0,579.484130859375,1.0,282.457275390625,284.7655334472656,296.1903381347656,298.74737548828125,293.1499938964844,293.1499938964844,282.1499938964844,35545.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719425559043884,1.0,0.0,0.0,3.9711759090423584,3.971203088760376,1.0522805951040937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.73583984375,0.0,1917.0145263671875,1895.4371337890625,0.0,2218.107666015625,0.9771875143051147,1.0,0.0,3.0,1.0,0.0
18082680,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.8599501252174377,0.2663351893424988,0.239948034286499,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.7882207036018372,0.2027225047349929,0.1932057291269302,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.8263982534408569,0.234310582280159,0.1646620035171508,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809326171875,0.7763487696647644,0.1937727481126785,0.1848054826259613,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.7132453918457031,0.1480028927326202,0.6729098558425903,285.5806579589844,284.95001220703125,295.3133239746094,293.1307067871094,295.312255859375,297.480224609375,285.57879638671875,1.0,0.3723784685134887,1.0,0.1500000059604644,0.0,1.0,-1.7469834089279177,1.7469136714935305,6.979650061111897e-05,1.3371659517288208,1.0,1.0,0.0,62.073638916015625,65.0,38309.62890625,-0.0,579.484130859375,1.0,282.457275390625,284.7655334472656,296.1903381347656,298.74737548828125,293.1499938964844,293.1499938964844,282.1499938964844,35545.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719425559043884,1.0,0.0,0.0,3.9711759090423584,3.971203088760376,1.0522805951040937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.73583984375,0.0,1917.0145263671875,1895.4371337890625,0.0,2218.107666015625,0.9771875143051147,1.0,0.0,3.0,1.0,0.0
18082740,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.8613994121551514,0.2695344388484955,0.2428632229566574,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.787554144859314,0.2035408020019531,0.1940778791904449,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8259389996528625,0.2354243248701095,0.1655175685882568,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580627441406,0.7754821181297302,0.194390133023262,0.1854865700006485,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7108699083328247,0.1474731564521789,0.670917272567749,285.35760498046875,284.95001220703125,295.3500061035156,293.1510925292969,295.3489074707031,297.4561462402344,285.3556823730469,1.0,0.3732634484767914,1.0,0.1500000059604644,0.0,1.0,-1.7509870529174805,1.7509169578552246,7.011240813881159e-05,1.3403403759002686,1.0,1.0,0.0,62.747859954833984,53.0,39428.1796875,0.0,584.6351318359375,1.0,282.1537475585937,284.5221862792969,296.1961669921875,298.82244873046875,293.1499938964844,293.1499938964844,281.8500061035156,35729.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834968566894531,1.0,0.0,0.0,3.981425523757935,3.9814529418945312,1.0577193734206958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.50439453125,0.0,1931.896240234375,1895.4371337890625,0.0,2321.5927734375,0.9796254634857178,1.0,0.0,3.0,1.0,0.0
18082800,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.8613994121551514,0.2695344388484955,0.2428632229566574,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.787554144859314,0.2035408020019531,0.1940778791904449,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8259389996528625,0.2354243248701095,0.1655175685882568,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580627441406,0.7754821181297302,0.194390133023262,0.1854865700006485,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7108699083328247,0.1474731564521789,0.670917272567749,285.35760498046875,284.95001220703125,295.3500061035156,293.1510925292969,295.3489074707031,297.4561462402344,285.3556823730469,1.0,0.3732634484767914,1.0,0.1500000059604644,0.0,1.0,-1.7509870529174805,1.7509169578552246,7.011240813881159e-05,1.3403403759002686,1.0,1.0,0.0,62.747859954833984,53.0,39428.1796875,0.0,584.6351318359375,1.0,282.1537475585937,284.5221862792969,296.1961669921875,298.82244873046875,293.1499938964844,293.1499938964844,281.8500061035156,35729.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834968566894531,1.0,0.0,0.0,3.981425523757935,3.9814529418945312,1.0577193734206958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.50439453125,0.0,1931.896240234375,1895.4371337890625,0.0,2321.5927734375,0.9796254634857178,1.0,0.0,3.0,1.0,0.0
18082860,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8763480186462402,0.2725266218185425,0.2454581260681152,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7992703914642334,0.2040909379720688,0.1945225745439529,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.8372937440872192,0.2362329065799713,0.1660313010215759,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7867120504379272,0.1947482526302337,0.1857479214668274,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.7191116213798523,0.1467465609312057,0.6672334671020508,285.1390380859375,284.95001220703125,295.3866577148437,293.1694030761719,295.3855895996094,297.4326477050781,285.1362609863281,1.0,0.3699907958507538,1.0,0.1500000059604644,0.0,1.0,-1.751146912574768,1.7510768175125122,7.012542482698336e-05,1.3407713174819946,1.0,1.0,0.0,59.4498291015625,41.0,40450.578125,0.0,574.92529296875,1.0,281.8564453125,284.28369140625,296.2016906738281,298.8893737792969,293.1499938964844,293.1499938964844,281.54998779296875,35839.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927189469337463,1.0,0.0,0.0,3.987529993057251,3.987557172775269,1.0609652463244856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.42578125,0.0,1940.7958984375,1895.4371337890625,0.0,2405.052001953125,0.9810773730278016,1.0,0.0,3.0,1.0,0.0
18082920,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8763480186462402,0.2725266218185425,0.2454581260681152,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7992703914642334,0.2040909379720688,0.1945225745439529,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.8372937440872192,0.2362329065799713,0.1660313010215759,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7867120504379272,0.1947482526302337,0.1857479214668274,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.7191116213798523,0.1467465609312057,0.6672334671020508,285.1390380859375,284.95001220703125,295.3866577148437,293.1694030761719,295.3855895996094,297.4326477050781,285.1362609863281,1.0,0.3699907958507538,1.0,0.1500000059604644,0.0,1.0,-1.751146912574768,1.7510768175125122,7.012542482698336e-05,1.3407713174819946,1.0,1.0,0.0,59.4498291015625,41.0,40450.578125,0.0,574.92529296875,1.0,281.8564453125,284.28369140625,296.2016906738281,298.8893737792969,293.1499938964844,293.1499938964844,281.54998779296875,35839.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927189469337463,1.0,0.0,0.0,3.987529993057251,3.987557172775269,1.0609652463244856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.42578125,0.0,1940.7958984375,1895.4371337890625,0.0,2405.052001953125,0.9810773730278016,1.0,0.0,3.0,1.0,0.0
18082980,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9044874310493468,0.2753444015979767,0.2477954179048538,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8215107917785645,0.2044458389282226,0.1946668326854705,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8603010773658752,0.2368111759424209,0.166299432516098,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8092430830001831,0.1949211061000824,0.1857178807258606,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7361503839492798,0.1458849757909774,0.6623982191085815,284.9174499511719,284.95001220703125,295.42333984375,293.1847229003906,295.4222412109375,297.4102478027344,284.9166564941406,1.0,0.3638240694999695,1.0,0.1500000059604644,0.0,1.0,-1.748608946800232,1.7485390901565552,6.99264055583626e-05,1.3398302793502808,0.9570834636688232,0.9570834636688232,0.0,53.47519302368164,29.0,41319.3984375,0.0,555.15185546875,1.0,281.5558166503906,284.0494689941406,296.21124267578125,298.95458984375,293.1499938964844,293.1499938964844,281.25,37315.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009199500083923,1.0,0.0,0.0,3.960339546203613,3.960366725921631,1.0465454352015513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.5947265625,0.0,1917.30615234375,1895.4371337890625,0.0,2479.8388671875,0.9754593372344972,1.0,0.0,3.0,1.0,0.0
18083040,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9044874310493468,0.2753444015979767,0.2477954179048538,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8215107917785645,0.2044458389282226,0.1946668326854705,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8603010773658752,0.2368111759424209,0.166299432516098,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8092430830001831,0.1949211061000824,0.1857178807258606,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7361503839492798,0.1458849757909774,0.6623982191085815,284.9174499511719,284.95001220703125,295.42333984375,293.1847229003906,295.4222412109375,297.4102478027344,284.9166564941406,1.0,0.3638240694999695,1.0,0.1500000059604644,0.0,1.0,-1.748608946800232,1.7485390901565552,6.99264055583626e-05,1.3398302793502808,0.9570834636688232,0.9570834636688232,0.0,53.47519302368164,29.0,41319.3984375,0.0,555.15185546875,1.0,281.5558166503906,284.0494689941406,296.21124267578125,298.95458984375,293.1499938964844,293.1499938964844,281.25,37315.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009199500083923,1.0,0.0,0.0,3.960339546203613,3.960366725921631,1.0465454352015513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.5947265625,0.0,1917.30615234375,1895.4371337890625,0.0,2479.8388671875,0.9754593372344972,1.0,0.0,3.0,1.0,0.0
18083100,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.9265276193618774,0.2767663896083832,0.2489347606897354,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.8368152976036072,0.2046010047197342,0.194676473736763,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.877690851688385,0.2370788007974624,0.1663861125707626,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.8245299458503723,0.1949876248836517,0.1856428235769271,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.749029815196991,0.1454443335533142,0.6597450971603394,284.7894287109375,284.95001220703125,295.4416809082031,293.1913146972656,295.4405822753906,297.400146484375,284.7767639160156,1.0,0.3599393367767334,1.0,0.1500000059604644,0.0,1.0,-1.746817111968994,1.746747374534607,6.978547753533348e-05,1.3386778831481934,0.8434722423553467,0.8434722423553467,0.0,49.75214767456055,29.0,41894.44921875,0.0,542.698974609375,1.0,281.2932434082031,283.89923095703125,296.2385559082031,299.0784606933594,293.1499938964844,293.1499938964844,281.25,41980.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067152500152588,1.0,0.0,0.0,3.8503921031951904,3.850419044494629,9.892434036373745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.11279296875,0.0,1814.95751953125,1895.4371337890625,0.0,2532.9775390625,0.9511377811431884,1.0,0.0,3.0,1.0,0.0
18083160,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.9545950889587402,0.27829509973526,0.2500478327274322,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8568707704544067,0.2047971189022064,0.194652572274208,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.9003726840019226,0.2374040782451629,0.166445255279541,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8437258005142212,0.1950946450233459,0.1855363398790359,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.7663597464561462,0.1450400501489639,0.6569883227348328,284.828857421875,284.95001220703125,295.4599914550781,293.1972351074219,295.4588928222656,297.3910827636719,284.84283447265625,1.0,0.3556314408779144,1.0,0.1500000059604644,0.0,1.0,-1.7447574138641355,1.744687795639038,6.962355109862983e-05,1.3372433185577393,0.8171395659446716,0.8171395659446716,0.0,45.66619110107422,25.0,41381.12109375,0.0,528.9913940429688,1.0,281.2567443847656,283.9903564453125,296.2049255371094,298.9540710449219,293.1499938964844,293.1499938964844,281.54998779296875,45484.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057706952095032,1.0,0.0,0.0,3.603759050369263,3.603784322738648,8.665722361911321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.15234375,0.0,1552.3934326171875,1895.4371337890625,0.0,2524.30126953125,0.902984619140625,1.0,0.0,3.0,1.0,0.0
18083220,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.2830767929553985,0.2525825798511505,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9005914330482483,0.2060776501893997,0.195376455783844,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9520912766456604,0.2391625195741653,0.1672762632369995,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8856348991394043,0.1961669325828552,0.1860710382461547,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8037143349647522,0.144965261220932,0.6545050740242004,285.034912109375,284.95001220703125,295.4966735839844,293.2071228027344,295.4955749511719,297.3869323730469,285.03082275390625,1.0,0.3488727509975433,1.0,0.1500000059604644,0.0,1.0,-1.740722894668579,1.74065363407135,6.930747622391209e-05,1.3348112106323242,0.969259798526764,0.969259798526764,0.0,39.28861618041992,28.0,40947.96484375,0.0,508.97698974609375,1.0,281.5428161621094,284.16925048828125,296.1493530273437,298.79052734375,293.1499938964844,293.1499938964844,281.25,33105.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888371348381042,1.0,0.0,0.0,3.732943773269653,3.7329680919647217,9.298142913394258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.646484375,0.0,1605.2681884765625,1895.4371337890625,0.0,2369.83447265625,0.92189621925354,1.0,0.0,3.0,1.0,0.0
18083280,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.2830767929553985,0.2525825798511505,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9005914330482483,0.2060776501893997,0.195376455783844,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9520912766456604,0.2391625195741653,0.1672762632369995,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8856348991394043,0.1961669325828552,0.1860710382461547,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8037143349647522,0.144965261220932,0.6545050740242004,285.034912109375,284.95001220703125,295.4966735839844,293.2071228027344,295.4955749511719,297.3869323730469,285.03082275390625,1.0,0.3488727509975433,1.0,0.1500000059604644,0.0,1.0,-1.740722894668579,1.74065363407135,6.930747622391209e-05,1.3348112106323242,0.969259798526764,0.969259798526764,0.0,39.28861618041992,28.0,40947.96484375,0.0,508.97698974609375,1.0,281.5428161621094,284.16925048828125,296.1493530273437,298.79052734375,293.1499938964844,293.1499938964844,281.25,33105.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888371348381042,1.0,0.0,0.0,3.732943773269653,3.7329680919647217,9.298142913394258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.646484375,0.0,1605.2681884765625,1895.4371337890625,0.0,2369.83447265625,0.92189621925354,1.0,0.0,3.0,1.0,0.0
18083340,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9976579546928406,0.2904312908649444,0.2353155314922332,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.923520803451538,0.2069838047027588,0.196312204003334,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.974596917629242,0.2403319627046585,0.1681969314813614,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9064019918441772,0.1968938410282135,0.1868280321359634,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8201137781143188,0.1447776854038238,0.6536539793014526,284.8597412109375,284.95001220703125,295.5333251953125,293.21453857421875,295.5322265625,297.3919982910156,284.8686218261719,1.0,0.344751238822937,1.0,0.1500000059604644,0.0,1.0,-1.7287187576293943,1.728650450706482,6.8369583459571e-05,1.3256241083145142,0.8261216878890991,0.8261216878890991,0.0,36.779579162597656,31.0,41076.4765625,0.0,490.8465576171875,1.0,281.25689697265625,284.0157165527344,296.2328186035156,298.953857421875,293.1499938964844,293.1499938964844,281.54998779296875,41963.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975583076477051,1.0,0.0,0.0,3.5481958389282227,3.548219919204712,8.40056486595131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.271484375,0.0,1466.2054443359375,1895.4371337890625,0.0,2449.12255859375,0.8869578242301941,1.0,0.0,3.0,1.0,0.0
18083400,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9976579546928406,0.2904312908649444,0.2353155314922332,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.923520803451538,0.2069838047027588,0.196312204003334,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.974596917629242,0.2403319627046585,0.1681969314813614,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9064019918441772,0.1968938410282135,0.1868280321359634,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8201137781143188,0.1447776854038238,0.6536539793014526,284.8597412109375,284.95001220703125,295.5333251953125,293.21453857421875,295.5322265625,297.3919982910156,284.8686218261719,1.0,0.344751238822937,1.0,0.1500000059604644,0.0,1.0,-1.7287187576293943,1.728650450706482,6.8369583459571e-05,1.3256241083145142,0.8261216878890991,0.8261216878890991,0.0,36.779579162597656,31.0,41076.4765625,0.0,490.8465576171875,1.0,281.25689697265625,284.0157165527344,296.2328186035156,298.953857421875,293.1499938964844,293.1499938964844,281.54998779296875,41963.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975583076477051,1.0,0.0,0.0,3.5481958389282227,3.548219919204712,8.40056486595131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.271484375,0.0,1466.2054443359375,1895.4371337890625,0.0,2449.12255859375,0.8869578242301941,1.0,0.0,3.0,1.0,0.0
18083460,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9958152174949646,0.3000062108039856,0.2261581420898437,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9369907975196838,0.2082711458206176,0.1973241567611694,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9856483936309814,0.242021232843399,0.1691887974739074,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9189057350158693,0.1979900747537613,0.1876653283834457,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8283909559249878,0.1450051069259643,0.6537384390830994,285.03564453125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688781738281,297.4101257324219,285.0313415527344,1.0,0.3425242006778717,1.0,0.1500000059604644,0.0,1.0,-1.7212294340133667,1.7211616039276123,6.778942042728886e-05,1.3208461999893188,0.9663203358650208,0.9663203358650208,0.0,35.6070556640625,49.0,40546.390625,0.0,481.9987182617188,1.0,281.5423889160156,284.17315673828125,296.17596435546875,298.7948303222656,293.1499938964844,293.1499938964844,281.25,32402.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841344475746155,1.0,0.0,0.0,3.688369512557984,3.6883931159973145,9.077413665181666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.830078125,0.0,1549.0751953125,1895.4371337890625,0.0,2327.339111328125,0.9112708568572998,1.0,0.0,3.0,1.0,0.0
18083520,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9958152174949646,0.3000062108039856,0.2261581420898437,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9369907975196838,0.2082711458206176,0.1973241567611694,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9856483936309814,0.242021232843399,0.1691887974739074,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9189057350158693,0.1979900747537613,0.1876653283834457,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8283909559249878,0.1450051069259643,0.6537384390830994,285.03564453125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688781738281,297.4101257324219,285.0313415527344,1.0,0.3425242006778717,1.0,0.1500000059604644,0.0,1.0,-1.7212294340133667,1.7211616039276123,6.778942042728886e-05,1.3208461999893188,0.9663203358650208,0.9663203358650208,0.0,35.6070556640625,49.0,40546.390625,0.0,481.9987182617188,1.0,281.5423889160156,284.17315673828125,296.17596435546875,298.7948303222656,293.1499938964844,293.1499938964844,281.25,32402.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841344475746155,1.0,0.0,0.0,3.688369512557984,3.6883931159973145,9.077413665181666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.830078125,0.0,1549.0751953125,1895.4371337890625,0.0,2327.339111328125,0.9112708568572998,1.0,0.0,3.0,1.0,0.0
18083580,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9982443451881408,0.3066987097263336,0.2390367537736892,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9225462675094604,0.2091685384511947,0.1983890682458877,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9741204977035522,0.2431467771530151,0.1701731234788894,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9051166772842408,0.1987207531929016,0.188565194606781,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8171274065971375,0.1450444459915161,0.6547353863716125,284.8812866210937,284.95001220703125,295.6066589355469,293.22265625,295.6055603027344,297.4158020019531,284.8913269042969,1.0,0.3482692837715149,1.0,0.1500000059604644,0.0,1.0,-1.7414034605026243,1.7413341999053955,6.936284626135603e-05,1.3368960618972778,0.8436806201934814,0.8436806201934814,0.0,37.54085540771485,67.0,41344.5234375,0.0,502.3818054199219,1.0,281.25714111328125,284.0292053222656,296.254150390625,298.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,40181.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951087355613708,1.0,0.0,0.0,3.5548999309539795,3.5549237728118896,8.432338631791936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.67724609375,0.0,1460.3880615234375,1895.4371337890625,0.0,2426.792236328125,0.8873597979545593,1.0,0.0,3.0,1.0,0.0
18083640,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9982443451881408,0.3066987097263336,0.2390367537736892,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9225462675094604,0.2091685384511947,0.1983890682458877,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9741204977035522,0.2431467771530151,0.1701731234788894,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9051166772842408,0.1987207531929016,0.188565194606781,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8171274065971375,0.1450444459915161,0.6547353863716125,284.8812866210937,284.95001220703125,295.6066589355469,293.22265625,295.6055603027344,297.4158020019531,284.8913269042969,1.0,0.3482692837715149,1.0,0.1500000059604644,0.0,1.0,-1.7414034605026243,1.7413341999053955,6.936284626135603e-05,1.3368960618972778,0.8436806201934814,0.8436806201934814,0.0,37.54085540771485,67.0,41344.5234375,0.0,502.3818054199219,1.0,281.25714111328125,284.0292053222656,296.254150390625,298.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,40181.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951087355613708,1.0,0.0,0.0,3.5548999309539795,3.5549237728118896,8.432338631791936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.67724609375,0.0,1460.3880615234375,1895.4371337890625,0.0,2426.792236328125,0.8873597979545593,1.0,0.0,3.0,1.0,0.0
18083700,297.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.3079699873924255,0.252921313047409,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.905997633934021,0.2097429931163787,0.198885977268219,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.958687663078308,0.2438932657241821,0.1706288903951645,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8901773691177368,0.1992046535015106,0.1889825910329818,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.803763210773468,0.1450916230678558,0.655007541179657,285.05059814453125,284.95001220703125,295.625,293.2234191894531,295.6239013671875,297.4093933105469,285.06854248046875,1.0,0.3535601496696472,1.0,0.1500000059604644,0.0,1.0,-1.7600382566452026,1.7599674463272097,7.083409582264721e-05,1.350998878479004,0.9590579271316528,0.9590579271316528,0.0,39.76414489746094,67.0,41145.91796875,0.0,522.9164428710938,1.0,281.5,284.2057189941406,296.1898193359375,298.79254150390625,293.1499938964844,293.1499938964844,281.54998779296875,33648.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882649898529053,1.0,0.0,0.0,3.617550849914551,3.617573976516724,8.732177434467303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.5224609375,0.0,1479.9285888671875,1895.4371337890625,0.0,2364.654296875,0.8990442156791687,1.0,0.0,3.0,1.0,0.0
18083760,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.9990000128746032,0.3080540299415588,0.2693535089492798,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8881582021713257,0.2104741930961609,0.1996234804391861,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.9385501742362976,0.2448268383741378,0.1713103353977203,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8727748990058899,0.1998392194509506,0.1896306723356247,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.7873857021331787,0.1452051103115081,0.6559135317802429,285.091796875,284.95001220703125,295.6433410644531,293.2237243652344,295.6422424316406,297.3984680175781,285.09228515625,1.0,0.360232800245285,1.0,0.1500000059604644,0.0,1.0,-1.7833333015441897,1.7832605838775637,7.269799243658781e-05,1.3682376146316528,1.0,1.0,0.0,42.73818206787109,70.0,41724.12890625,0.0,549.7621459960938,1.0,281.5425720214844,284.2096862792969,296.2061462402344,298.8772277832031,293.1499938964844,293.1499938964844,281.25,31490.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869173884391785,1.0,0.0,0.0,3.738668918609619,3.738692998886109,9.32668456243846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.22119140625,0.0,1599.514892578125,1895.4371337890625,0.0,2352.464111328125,0.9219452142715454,1.0,0.0,3.0,1.0,0.0
18083820,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9617228507995604,0.3069967925548553,0.2765917181968689,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8436482548713684,0.211221694946289,0.2008931338787078,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8866997957229614,0.245735228061676,0.1724138408899307,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8300420045852661,0.2004266381263733,0.1907388269901275,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7465143799781799,0.1447573900222778,0.6564979553222656,284.8937683105469,284.95001220703125,295.67999267578125,293.2229919433594,295.6789245605469,297.3658447265625,284.8944091796875,1.0,0.3696208000183105,1.0,0.1500000059604644,0.0,1.0,-1.7954071760177612,1.7953335046768188,7.36722577130422e-05,1.3750540018081665,0.9030358195304872,0.9030358195304872,0.0,51.11600875854492,73.0,42804.74609375,0.0,585.3312377929688,1.0,281.2562866210937,283.9898986816406,296.2862854003906,299.1098327636719,293.1499938964844,293.1499938964844,280.95001220703125,36924.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045006990432739,1.0,0.0,0.0,3.741704225540161,3.741729259490967,9.34183503886743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.17822265625,0.0,1644.700439453125,1895.4371337890625,0.0,2512.64501953125,0.925796926021576,1.0,0.0,3.0,1.0,0.0
18083880,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9617228507995604,0.3069967925548553,0.2765917181968689,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8436482548713684,0.211221694946289,0.2008931338787078,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8866997957229614,0.245735228061676,0.1724138408899307,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8300420045852661,0.2004266381263733,0.1907388269901275,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7465143799781799,0.1447573900222778,0.6564979553222656,284.8937683105469,284.95001220703125,295.67999267578125,293.2229919433594,295.6789245605469,297.3658447265625,284.8944091796875,1.0,0.3696208000183105,1.0,0.1500000059604644,0.0,1.0,-1.7954071760177612,1.7953335046768188,7.36722577130422e-05,1.3750540018081665,0.9030358195304872,0.9030358195304872,0.0,51.11600875854492,73.0,42804.74609375,0.0,585.3312377929688,1.0,281.2562866210937,283.9898986816406,296.2862854003906,299.1098327636719,293.1499938964844,293.1499938964844,280.95001220703125,36924.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045006990432739,1.0,0.0,0.0,3.741704225540161,3.741729259490967,9.34183503886743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.17822265625,0.0,1644.700439453125,1895.4371337890625,0.0,2512.64501953125,0.925796926021576,1.0,0.0,3.0,1.0,0.0
18083940,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9242037534713744,0.3088983297348022,0.2780068516731262,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8154944777488708,0.2114926278591156,0.201467677950859,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8550146222114563,0.2460910975933075,0.1728892922401428,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8014034032821655,0.2005549669265747,0.1911786645650863,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7203229665756226,0.1439049988985061,0.6541587710380554,284.8547668457031,284.95001220703125,295.7166748046875,293.2206726074219,295.7156066894531,297.3482971191406,284.86871337890625,1.0,0.3766869902610779,1.0,0.1500000059604644,0.0,1.0,-1.7976199388504028,1.797546148300171,7.384813943644986e-05,1.3736426830291748,0.7954504489898682,0.7954504489898682,0.0,58.472415924072266,76.0,42790.55859375,0.0,609.1312866210938,1.0,280.95819091796875,283.9764709472656,296.2548828125,299.0951232910156,293.1499938964844,293.1499938964844,281.25,44415.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150949478149414,1.0,0.0,0.0,3.378912687301636,3.3789358139038086,7.61811008942459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.3701171875,0.0,1310.255615234375,1895.4371337890625,0.0,2610.18896484375,0.8539533615112305,1.0,0.0,3.0,1.0,0.0
18084000,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9242037534713744,0.3088983297348022,0.2780068516731262,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8154944777488708,0.2114926278591156,0.201467677950859,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8550146222114563,0.2460910975933075,0.1728892922401428,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8014034032821655,0.2005549669265747,0.1911786645650863,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7203229665756226,0.1439049988985061,0.6541587710380554,284.8547668457031,284.95001220703125,295.7166748046875,293.2206726074219,295.7156066894531,297.3482971191406,284.86871337890625,1.0,0.3766869902610779,1.0,0.1500000059604644,0.0,1.0,-1.7976199388504028,1.797546148300171,7.384813943644986e-05,1.3736426830291748,0.7954504489898682,0.7954504489898682,0.0,58.472415924072266,76.0,42790.55859375,0.0,609.1312866210938,1.0,280.95819091796875,283.9764709472656,296.2548828125,299.0951232910156,293.1499938964844,293.1499938964844,281.25,44415.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150949478149414,1.0,0.0,0.0,3.378912687301636,3.3789358139038086,7.61811008942459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.3701171875,0.0,1310.255615234375,1895.4371337890625,0.0,2610.18896484375,0.8539533615112305,1.0,0.0,3.0,1.0,0.0
18084060,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.905260980129242,0.3130106031894684,0.2815029621124267,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7985525727272034,0.2124421447515487,0.2024036049842834,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.838127076625824,0.2473437637090683,0.1737613379955291,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7841700315475464,0.2013302445411682,0.1919571757316589,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.70384281873703,0.1436159163713455,0.65314120054245,285.0193786621094,284.95001220703125,295.7533264160156,293.2169189453125,295.75225830078125,297.3465576171875,285.0159912109375,1.0,0.3825035393238067,1.0,0.1500000059604644,0.0,1.0,-1.803694725036621,1.803620457649231,7.434105646098033e-05,1.3765029907226562,0.9220752120018004,0.9220752120018004,0.0,63.909305572509766,64.0,42582.62890625,0.0,630.8145141601562,1.0,281.240966796875,284.1102600097656,296.1771240234375,298.9192810058594,293.1499938964844,293.1499938964844,280.95001220703125,32574.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801952064037323,1.0,0.0,0.0,3.550466537475586,3.5504891872406006,8.411320209233963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.18115234375,0.0,1400.2952880859375,1895.4371337890625,0.0,2489.285888671875,0.880390465259552,1.0,0.0,3.0,1.0,0.0
18084120,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.905260980129242,0.3130106031894684,0.2815029621124267,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7985525727272034,0.2124421447515487,0.2024036049842834,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.838127076625824,0.2473437637090683,0.1737613379955291,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7841700315475464,0.2013302445411682,0.1919571757316589,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.70384281873703,0.1436159163713455,0.65314120054245,285.0193786621094,284.95001220703125,295.7533264160156,293.2169189453125,295.75225830078125,297.3465576171875,285.0159912109375,1.0,0.3825035393238067,1.0,0.1500000059604644,0.0,1.0,-1.803694725036621,1.803620457649231,7.434105646098033e-05,1.3765029907226562,0.9220752120018004,0.9220752120018004,0.0,63.909305572509766,64.0,42582.62890625,0.0,630.8145141601562,1.0,281.240966796875,284.1102600097656,296.1771240234375,298.9192810058594,293.1499938964844,293.1499938964844,280.95001220703125,32574.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801952064037323,1.0,0.0,0.0,3.550466537475586,3.5504891872406006,8.411320209233963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.18115234375,0.0,1400.2952880859375,1895.4371337890625,0.0,2489.285888671875,0.880390465259552,1.0,0.0,3.0,1.0,0.0
18084180,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.910116732120514,0.3162639737129211,0.2846574187278747,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8004132509231567,0.2129787355661392,0.2030472159385681,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8399727940559387,0.2479896545410156,0.174350306391716,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7858342528343201,0.2017190754413604,0.1924534440040588,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7040600776672363,0.1431303769350052,0.6513559818267822,284.88836669921875,284.95001220703125,295.7900085449219,293.2119445800781,295.7889404296875,297.3395080566406,284.8977966308594,1.0,0.3824287056922912,1.0,0.1500000059604644,0.0,1.0,-1.807422637939453,1.8073478937149048,7.464915688615292e-05,1.3818379640579224,0.8107706308364868,0.8107706308364868,0.0,63.758182525634766,52.0,42928.6015625,0.0,633.45263671875,1.0,280.9584350585937,283.9929504394531,296.2384338378906,299.07037353515625,293.1499938964844,293.1499938964844,281.25,40893.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119341731071472,1.0,0.0,0.0,3.373850107192993,3.3738722801208496,7.595298825435748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.00439453125,0.0,1280.937744140625,1895.4371337890625,0.0,2581.0166015625,0.8485477566719055,1.0,0.0,3.0,1.0,0.0
18084240,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.910116732120514,0.3162639737129211,0.2846574187278747,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8004132509231567,0.2129787355661392,0.2030472159385681,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8399727940559387,0.2479896545410156,0.174350306391716,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7858342528343201,0.2017190754413604,0.1924534440040588,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7040600776672363,0.1431303769350052,0.6513559818267822,284.88836669921875,284.95001220703125,295.7900085449219,293.2119445800781,295.7889404296875,297.3395080566406,284.8977966308594,1.0,0.3824287056922912,1.0,0.1500000059604644,0.0,1.0,-1.807422637939453,1.8073478937149048,7.464915688615292e-05,1.3818379640579224,0.8107706308364868,0.8107706308364868,0.0,63.758182525634766,52.0,42928.6015625,0.0,633.45263671875,1.0,280.9584350585937,283.9929504394531,296.2384338378906,299.07037353515625,293.1499938964844,293.1499938964844,281.25,40893.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119341731071472,1.0,0.0,0.0,3.373850107192993,3.3738722801208496,7.595298825435748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.00439453125,0.0,1280.937744140625,1895.4371337890625,0.0,2581.0166015625,0.8485477566719055,1.0,0.0,3.0,1.0,0.0
18084300,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9194252490997314,0.3182860016822815,0.2861563265323639,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8066169023513794,0.2133888453245163,0.2032501101493835,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8460462689399719,0.2485127747058868,0.1745499968528747,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7918574213981628,0.2020484060049057,0.1925855427980423,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.708899974822998,0.1429904252290725,0.6499996781349182,285.0289611816406,284.95001220703125,295.8083190917969,293.20904541015625,295.8072509765625,297.3383483886719,285.0408020019531,1.0,0.3808949887752533,1.0,0.1500000059604644,0.0,1.0,-1.8082342147827148,1.8081594705581665,7.471790740964934e-05,1.3841933012008667,0.9057579636573792,0.9057579636573792,0.0,62.04703903198242,52.0,42477.34765625,0.0,628.8613891601562,1.0,281.19549560546875,284.1368103027344,296.16949462890625,298.868896484375,293.1499938964844,293.1499938964844,281.25,33937.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044667840003967,1.0,0.0,0.0,3.441091537475586,3.441113233566284,7.901067533566675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.57080078125,0.0,1298.38525390625,1895.4371337890625,0.0,2512.333984375,0.859813928604126,1.0,0.0,3.0,1.0,0.0
18084360,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9348442554473876,0.3204911053180694,0.2879893481731415,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8167133331298828,0.2139201611280441,0.2036055922508239,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8566155433654785,0.249176412820816,0.1749040484428405,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8022027611732483,0.2024952471256256,0.1928619146347046,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7172337174415588,0.1429610401391983,0.6491631269454956,285.0321960449219,284.95001220703125,295.82666015625,293.2059020996094,295.8255920410156,297.3390808105469,285.0276794433594,1.0,0.3786912262439728,1.0,0.1500000059604644,0.0,1.0,-1.8106143474578853,1.8105393648147583,7.491568248951808e-05,1.388035774230957,0.9377593398094176,0.9377593398094176,0.0,59.32598876953125,40.0,42689.59375,0.0,622.4537963867188,1.0,281.2410583496094,284.1109924316406,296.1763916015625,298.9247436523437,293.1499938964844,293.1499938964844,280.95001220703125,31696.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016412258148193,1.0,0.0,0.0,3.559891700744629,3.5599141120910645,8.456037221549195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.79296875,0.0,1403.8021240234375,1895.4371337890625,0.0,2486.439697265625,0.8818250894546509,1.0,0.0,3.0,1.0,0.0
