time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084420,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9729434251785278,0.3237339556217193,0.2909137606620788,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8435664176940918,0.2144272178411483,0.2039695978164672,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8869520425796509,0.2497450411319732,0.1752533018589019,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8292006254196167,0.2028646320104599,0.1930876970291137,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7393133044242859,0.1425409168004989,0.6465016007423401,284.8811950683594,284.95001220703125,295.86334228515625,293.198974609375,295.8622741699219,297.3320617675781,284.89013671875,1.0,0.3725255131721496,1.0,0.1500000059604644,0.0,1.0,-1.812064528465271,1.811989545822144,7.503884990001097e-05,1.392266035079956,0.8150571584701538,0.8150571584701538,0.0,52.550270080566406,28.0,43028.10546875,0.0,602.7451171875,1.0,280.9582214355469,283.97393798828125,296.2323913574219,299.073974609375,293.1499938964844,293.1499938964844,281.25,40660.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131089210510254,1.0,0.0,0.0,3.402390241622925,3.4024128913879395,7.724343618065177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.34228515625,0.0,1307.247314453125,1895.4371337890625,0.0,2591.852294921875,0.8542984127998352,1.0,0.0,3.0,1.0,0.0
18084480,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9729434251785278,0.3237339556217193,0.2909137606620788,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8435664176940918,0.2144272178411483,0.2039695978164672,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8869520425796509,0.2497450411319732,0.1752533018589019,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8292006254196167,0.2028646320104599,0.1930876970291137,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7393133044242859,0.1425409168004989,0.6465016007423401,284.8811950683594,284.95001220703125,295.86334228515625,293.198974609375,295.8622741699219,297.3320617675781,284.89013671875,1.0,0.3725255131721496,1.0,0.1500000059604644,0.0,1.0,-1.812064528465271,1.811989545822144,7.503884990001097e-05,1.392266035079956,0.8150571584701538,0.8150571584701538,0.0,52.550270080566406,28.0,43028.10546875,0.0,602.7451171875,1.0,280.9582214355469,283.97393798828125,296.2323913574219,299.073974609375,293.1499938964844,293.1499938964844,281.25,40660.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131089210510254,1.0,0.0,0.0,3.402390241622925,3.4024128913879395,7.724343618065177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.34228515625,0.0,1307.247314453125,1895.4371337890625,0.0,2591.852294921875,0.8542984127998352,1.0,0.0,3.0,1.0,0.0
18084540,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.3287821114063263,0.2904475033283233,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8727315664291382,0.21530681848526,0.204451099038124,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.92051762342453,0.2508513629436493,0.1757216602563858,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8567991256713867,0.203586995601654,0.1934275031089782,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7629273533821106,0.1423759162425995,0.6442632079124451,285.0211181640625,284.95001220703125,295.8999938964844,293.1913452148437,295.89892578125,297.3341979980469,285.0122985839844,1.0,0.3638449013233185,1.0,0.1500000059604644,0.0,1.0,-1.7937945127487185,1.7937209606170654,7.35470894142054e-05,1.378273367881775,0.9356912970542908,0.9356912970542908,0.0,46.52560043334961,25.0,42427.3984375,0.0,574.7731323242188,1.0,281.2411193847656,284.08673095703125,296.1623840332031,298.9114074707031,293.1499938964844,293.1499938964844,280.95001220703125,31918.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028609156608582,1.0,0.0,0.0,3.576686382293701,3.5767087936401367,8.536011364412843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.6904296875,0.0,1423.19775390625,1895.4371337890625,0.0,2497.610595703125,0.8857259154319763,1.0,0.0,3.0,1.0,0.0
18084600,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.3287821114063263,0.2904475033283233,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8727315664291382,0.21530681848526,0.204451099038124,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.92051762342453,0.2508513629436493,0.1757216602563858,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8567991256713867,0.203586995601654,0.1934275031089782,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7629273533821106,0.1423759162425995,0.6442632079124451,285.0211181640625,284.95001220703125,295.8999938964844,293.1913452148437,295.89892578125,297.3341979980469,285.0122985839844,1.0,0.3638449013233185,1.0,0.1500000059604644,0.0,1.0,-1.7937945127487185,1.7937209606170654,7.35470894142054e-05,1.378273367881775,0.9356912970542908,0.9356912970542908,0.0,46.52560043334961,25.0,42427.3984375,0.0,574.7731323242188,1.0,281.2411193847656,284.08673095703125,296.1623840332031,298.9114074707031,293.1499938964844,293.1499938964844,280.95001220703125,31918.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028609156608582,1.0,0.0,0.0,3.576686382293701,3.5767087936401367,8.536011364412843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.6904296875,0.0,1423.19775390625,1895.4371337890625,0.0,2497.610595703125,0.8857259154319763,1.0,0.0,3.0,1.0,0.0
18084660,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.3377644717693329,0.2618225514888763,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.90473073720932,0.2157078683376312,0.204797625541687,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9579898118972778,0.251252681016922,0.1760314851999282,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8874756693840027,0.2038591802120208,0.1936440914869308,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7892606854438782,0.142028346657753,0.6421353816986084,284.8620300292969,284.95001220703125,295.9366760253906,293.1831970214844,295.9355773925781,297.3544921875,284.8725891113281,1.0,0.3561446368694305,1.0,0.1500000059604644,0.0,1.0,-1.774507999420166,1.774436116218567,7.198969251476228e-05,1.3625749349594116,0.7927137017250061,0.7927137017250061,0.0,41.39899444580078,43.0,42128.68359375,0.0,538.8535766601562,1.0,280.9583435058594,283.96551513671875,296.20233154296875,299.0023498535156,293.1499938964844,293.1499938964844,281.25,42670.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116075396537781,1.0,0.0,0.0,3.338753461837769,3.338775873184204,7.438100055878749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.7958984375,0.0,1259.331298828125,1895.4371337890625,0.0,2578.0048828125,0.8422735929489136,1.0,0.0,3.0,1.0,0.0
18084720,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.3377644717693329,0.2618225514888763,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.90473073720932,0.2157078683376312,0.204797625541687,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9579898118972778,0.251252681016922,0.1760314851999282,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8874756693840027,0.2038591802120208,0.1936440914869308,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7892606854438782,0.142028346657753,0.6421353816986084,284.8620300292969,284.95001220703125,295.9366760253906,293.1831970214844,295.9355773925781,297.3544921875,284.8725891113281,1.0,0.3561446368694305,1.0,0.1500000059604644,0.0,1.0,-1.774507999420166,1.774436116218567,7.198969251476228e-05,1.3625749349594116,0.7927137017250061,0.7927137017250061,0.0,41.39899444580078,43.0,42128.68359375,0.0,538.8535766601562,1.0,280.9583435058594,283.96551513671875,296.20233154296875,299.0023498535156,293.1499938964844,293.1499938964844,281.25,42670.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116075396537781,1.0,0.0,0.0,3.338753461837769,3.338775873184204,7.438100055878749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.7958984375,0.0,1259.331298828125,1895.4371337890625,0.0,2578.0048828125,0.8422735929489136,1.0,0.0,3.0,1.0,0.0
18084780,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.3478212356567383,0.2614630460739136,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9061962366104126,0.2165880054235458,0.2054561972618103,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.959541916847229,0.2523105144500732,0.1766050904989242,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8887035250663757,0.204584926366806,0.1941651701927185,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.789552628993988,0.1421534270048141,0.6419617533683777,285.0156555175781,284.95001220703125,295.97332763671875,293.1747436523437,295.97222900390625,297.3858337402344,285.01226806640625,1.0,0.3571115136146545,1.0,0.1500000059604644,0.0,1.0,-1.7759376764297483,1.7758655548095703,7.210342300822958e-05,1.3629242181777954,0.9121490716934204,0.9121490716934204,0.0,41.35420989990234,61.0,41796.43359375,0.0,539.8296508789062,1.0,281.24041748046875,284.0956726074219,296.1287536621094,298.822509765625,293.1499938964844,293.1499938964844,280.95001220703125,32331.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975350022315979,1.0,0.0,0.0,3.5018060207366943,3.501827955245972,8.182339001905348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.93212890625,0.0,1348.125,1895.4371337890625,0.0,2448.90966796875,0.8692324757575989,1.0,0.0,3.0,1.0,0.0
18084840,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.3478212356567383,0.2614630460739136,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9061962366104126,0.2165880054235458,0.2054561972618103,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.959541916847229,0.2523105144500732,0.1766050904989242,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8887035250663757,0.204584926366806,0.1941651701927185,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.789552628993988,0.1421534270048141,0.6419617533683777,285.0156555175781,284.95001220703125,295.97332763671875,293.1747436523437,295.97222900390625,297.3858337402344,285.01226806640625,1.0,0.3571115136146545,1.0,0.1500000059604644,0.0,1.0,-1.7759376764297483,1.7758655548095703,7.210342300822958e-05,1.3629242181777954,0.9121490716934204,0.9121490716934204,0.0,41.35420989990234,61.0,41796.43359375,0.0,539.8296508789062,1.0,281.24041748046875,284.0956726074219,296.1287536621094,298.822509765625,293.1499938964844,293.1499938964844,280.95001220703125,32331.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975350022315979,1.0,0.0,0.0,3.5018060207366943,3.501827955245972,8.182339001905348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.93212890625,0.0,1348.125,1895.4371337890625,0.0,2448.90966796875,0.8692324757575989,1.0,0.0,3.0,1.0,0.0
18084900,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.3508676886558532,0.2686470150947571,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8984704613685608,0.2169128954410553,0.2059090286493301,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9510685205459596,0.2526598870754242,0.1769869029521942,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8811650276184082,0.2048406898975372,0.1945469379425048,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7825502753257751,0.142155572772026,0.6425238847732544,284.8814392089844,284.95001220703125,295.9916687011719,293.1704406738281,295.9905700683594,297.3914794921875,284.8673400878906,1.0,0.3603226840496063,1.0,0.1500000059604644,0.0,1.0,-1.7866923809051514,1.7866194248199463,7.297075353562832e-05,1.3720192909240725,0.825789749622345,0.825789749622345,0.0,42.73405456542969,61.0,42616.47265625,0.0,552.3654174804688,1.0,281.0009155273437,283.93463134765625,296.2010803222656,299.0420227050781,293.1499938964844,293.1499938964844,280.95001220703125,36830.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045772314071655,1.0,0.0,0.0,3.4841108322143555,3.48413348197937,8.099855222098995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.05029296875,0.0,1362.2523193359375,1895.4371337890625,0.0,2513.347412109375,0.8662320375442505,1.0,0.0,3.0,1.0,0.0
18084960,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.3522720336914062,0.2806702554225921,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8855000138282776,0.2170998901128769,0.206196904182434,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9358857870101928,0.2528353929519653,0.1771953999996185,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8685636520385742,0.2049646079540252,0.1947742253541946,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7709916234016418,0.1420108377933502,0.6424842476844788,284.9036560058594,284.95001220703125,296.010009765625,293.1661682128906,296.0089111328125,297.3874206542969,284.9140625,1.0,0.3650585412979126,1.0,0.1500000059604644,0.0,1.0,-1.8019424676895144,1.8018683195114136,7.420919428113848e-05,1.383692741394043,0.816106379032135,0.816106379032135,0.0,45.02799224853516,79.0,42559.11328125,0.0,571.4219970703125,1.0,280.9592590332031,283.9909973144531,296.1942443847656,298.9912414550781,293.1499938964844,293.1499938964844,281.25,39873.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077223896980286,1.0,0.0,0.0,3.348294973373413,3.3483169078826904,7.48067350286874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.4892578125,0.0,1249.28759765625,1895.4371337890625,0.0,2542.234619140625,0.842422604560852,1.0,0.0,3.0,1.0,0.0
18085020,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9990000128746032,0.3519270718097687,0.3138618767261505,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8542875647544861,0.2180162221193313,0.2071483731269836,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8989802598953247,0.2539018392562866,0.1779736280441284,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8387523889541626,0.205726221203804,0.1955868750810623,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7435582280158997,0.1419098973274231,0.642920970916748,285.0716552734375,284.95001220703125,296.0466613769531,293.1576232910156,296.0456237792969,297.36285400390625,285.06964111328125,1.0,0.3784109055995941,1.0,0.1500000059604644,0.0,1.0,-1.845361471176148,1.8452836275100708,7.780041778460145e-05,1.417225003242493,0.975644052028656,0.975644052028656,0.0,51.86253356933594,82.0,43110.20703125,0.0,628.3207397460938,1.0,281.240966796875,284.1195678710937,296.1445007324219,298.90008544921875,293.1499938964844,293.1499938964844,280.95001220703125,30352.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007004857063293,1.0,0.0,0.0,3.583057880401612,3.583080291748047,8.566451015212806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.7685546875,0.0,1418.4791259765625,1895.4371337890625,0.0,2477.831298828125,0.8861896991729736,1.0,0.0,3.0,1.0,0.0
18085080,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9990000128746032,0.3519270718097687,0.3138618767261505,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8542875647544861,0.2180162221193313,0.2071483731269836,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8989802598953247,0.2539018392562866,0.1779736280441284,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8387523889541626,0.205726221203804,0.1955868750810623,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7435582280158997,0.1419098973274231,0.642920970916748,285.0716552734375,284.95001220703125,296.0466613769531,293.1576232910156,296.0456237792969,297.36285400390625,285.06964111328125,1.0,0.3784109055995941,1.0,0.1500000059604644,0.0,1.0,-1.845361471176148,1.8452836275100708,7.780041778460145e-05,1.417225003242493,0.975644052028656,0.975644052028656,0.0,51.86253356933594,82.0,43110.20703125,0.0,628.3207397460938,1.0,281.240966796875,284.1195678710937,296.1445007324219,298.90008544921875,293.1499938964844,293.1499938964844,280.95001220703125,30352.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007004857063293,1.0,0.0,0.0,3.583057880401612,3.583080291748047,8.566451015212806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.7685546875,0.0,1418.4791259765625,1895.4371337890625,0.0,2477.831298828125,0.8861896991729736,1.0,0.0,3.0,1.0,0.0
18085140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.960296094417572,0.3505646288394928,0.3159419000148773,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8170481324195862,0.2182766497135162,0.2080234736204147,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8568545579910278,0.2540871798992157,0.1786203533411026,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8015707731246948,0.2058687508106231,0.1963396221399307,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.710042417049408,0.1411885470151901,0.6425230503082275,284.87567138671875,284.95001220703125,296.08203125,293.1496276855469,296.0809631347656,297.3299255371094,284.8808898925781,1.0,0.3877518773078918,1.0,0.1500000059604644,0.0,1.0,-1.8502073287963867,1.8501291275024407,7.820923929102719e-05,1.4225205183029177,0.8444149494171143,0.8444149494171143,0.0,61.89048004150391,82.0,43824.37109375,0.0,663.9938354492188,1.0,280.95855712890625,283.91864013671875,296.2107238769531,299.1039428710937,293.1499938964844,293.1499938964844,280.95001220703125,38702.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173456192016602,1.0,0.0,0.0,3.532198190689087,3.532221555709839,8.324984719365602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.2041015625,0.0,1425.580810546875,1895.4371337890625,0.0,2630.995849609375,0.8802587389945984,1.0,0.0,3.0,1.0,0.0
18085200,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9588184356689452,0.3506026864051819,0.3159481883049011,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8159216642379761,0.2182782292366027,0.2080380767583847,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8556296229362488,0.2540848851203918,0.1786276251077652,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8003728985786438,0.2058662176132202,0.1963504552841186,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7089258432388306,0.1411543637514114,0.6424359083175659,284.8785095214844,284.95001220703125,296.0833435058594,293.1493530273437,296.082275390625,297.3292236328125,284.88385009765625,1.0,0.3880389928817749,1.0,0.1500000059604644,0.0,1.0,-1.8500995635986328,1.8500213623046875,7.820009341230616e-05,1.4223719835281372,0.844595193862915,0.844595193862915,0.0,62.23273086547852,85.0,43813.98828125,0.0,664.996826171875,1.0,280.9576110839844,283.9217529296875,296.20806884765625,299.0989074707031,293.1499938964844,293.1499938964844,281.25,38741.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175302743911743,1.0,0.0,0.0,3.526794195175171,3.526817560195923,8.299530804833921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.84716796875,0.0,1420.18798828125,1895.4371337890625,0.0,2632.704345703125,0.8793331384658813,1.0,0.0,3.0,1.0,0.0
18085260,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9291990399360656,0.3535794913768768,0.3181088268756866,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.792298436164856,0.2187987565994262,0.2086835205554962,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8320722579956055,0.2546526193618774,0.1790990084409713,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7766715884208679,0.2062458992004394,0.1968715935945511,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6858831644058228,0.1405645161867141,0.6406744122505188,285.0354309082031,284.95001220703125,296.1199951171875,293.1415100097656,296.11895751953125,297.3238830566406,285.0313720703125,1.0,0.3952099680900574,1.0,0.1500000059604644,0.0,1.0,-1.8525371551513672,1.8524587154388428,7.84021831350401e-05,1.422103762626648,0.976530909538269,0.976530909538269,0.0,70.03990173339844,73.0,43415.03515625,0.0,691.7481079101562,1.0,281.24237060546875,284.0629272460937,296.1243591308594,298.92205810546875,293.1499938964844,293.1499938964844,280.95001220703125,31776.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096551895141602,1.0,0.0,0.0,3.683640718460083,3.683664321899414,9.054153338183824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.71484375,0.0,1539.0233154296875,1895.4371337890625,0.0,2560.01806640625,0.9097105860710144,1.0,0.0,3.0,1.0,0.0
18085320,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9291990399360656,0.3535794913768768,0.3181088268756866,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.792298436164856,0.2187987565994262,0.2086835205554962,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8320722579956055,0.2546526193618774,0.1790990084409713,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7766715884208679,0.2062458992004394,0.1968715935945511,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6858831644058228,0.1405645161867141,0.6406744122505188,285.0354309082031,284.95001220703125,296.1199951171875,293.1415100097656,296.11895751953125,297.3238830566406,285.0313720703125,1.0,0.3952099680900574,1.0,0.1500000059604644,0.0,1.0,-1.8525371551513672,1.8524587154388428,7.84021831350401e-05,1.422103762626648,0.976530909538269,0.976530909538269,0.0,70.03990173339844,73.0,43415.03515625,0.0,691.7481079101562,1.0,281.24237060546875,284.0629272460937,296.1243591308594,298.92205810546875,293.1499938964844,293.1499938964844,280.95001220703125,31776.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096551895141602,1.0,0.0,0.0,3.683640718460083,3.683664321899414,9.054153338183824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.71484375,0.0,1539.0233154296875,1895.4371337890625,0.0,2560.01806640625,0.9097105860710144,1.0,0.0,3.0,1.0,0.0
18085380,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9272520542144777,0.3561751544475555,0.320724219083786,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7890365719795227,0.2189128100872039,0.2090067118406295,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8288525938987732,0.2546491324901581,0.1792957931756973,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7733803987503052,0.2062424570322036,0.1970754116773605,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6815361380577087,0.1397947072982788,0.637932300567627,284.8650817871094,284.95001220703125,296.1566772460937,293.1343078613281,296.1556091308594,297.3170471191406,284.8725280761719,1.0,0.395848274230957,1.0,0.1500000059604644,0.0,1.0,-1.8532593250274656,1.8531808853149407,7.845780055504292e-05,1.4188456535339355,0.838491678237915,0.838491678237915,0.0,71.24139404296875,61.0,43852.2578125,0.0,696.1752319335938,1.0,280.9571533203125,283.90106201171875,296.1712341308594,299.06494140625,293.1499938964844,293.1499938964844,281.25,40376.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216465711593628,1.0,0.0,0.0,3.5522499084472656,3.552273750305176,8.419772257184377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.87548828125,0.0,1458.9837646484375,1895.4371337890625,0.0,2670.83056640625,0.8866044282913208,1.0,0.0,3.0,1.0,0.0
18085440,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9272520542144777,0.3561751544475555,0.320724219083786,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7890365719795227,0.2189128100872039,0.2090067118406295,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8288525938987732,0.2546491324901581,0.1792957931756973,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7733803987503052,0.2062424570322036,0.1970754116773605,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6815361380577087,0.1397947072982788,0.637932300567627,284.8650817871094,284.95001220703125,296.1566772460937,293.1343078613281,296.1556091308594,297.3170471191406,284.8725280761719,1.0,0.395848274230957,1.0,0.1500000059604644,0.0,1.0,-1.8532593250274656,1.8531808853149407,7.845780055504292e-05,1.4188456535339355,0.838491678237915,0.838491678237915,0.0,71.24139404296875,61.0,43852.2578125,0.0,696.1752319335938,1.0,280.9571533203125,283.90106201171875,296.1712341308594,299.06494140625,293.1499938964844,293.1499938964844,281.25,40376.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216465711593628,1.0,0.0,0.0,3.5522499084472656,3.552273750305176,8.419772257184377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.87548828125,0.0,1458.9837646484375,1895.4371337890625,0.0,2670.83056640625,0.8866044282913208,1.0,0.0,3.0,1.0,0.0
18085500,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9331695437431335,0.3579810559749603,0.321982204914093,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7924375534057617,0.2191258370876312,0.2090286910533905,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8320410251617432,0.254867285490036,0.1792818754911422,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.776596188545227,0.2063868194818496,0.1970400363206863,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6838319301605225,0.1395188421010971,0.6360348463058472,285.01837158203125,284.95001220703125,296.17498779296875,293.1310119628906,296.1739501953125,297.3167724609375,285.0315856933594,1.0,0.3945159316062927,1.0,0.1500000059604644,0.0,1.0,-1.852454781532288,1.8523764610290527,7.838782767066732e-05,1.4165644645690918,0.9355484247207642,0.9355484247207642,0.0,69.98194122314453,61.0,43240.2890625,0.0,691.4910888671875,1.0,281.1996154785156,284.0660400390625,296.0946044921875,298.8439636230469,293.1499938964844,293.1499938964844,281.25,34485.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141079545021057,1.0,0.0,0.0,3.5926194190979004,3.592642545700073,8.612231567894924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.376953125,0.0,1459.1053466796875,1895.4371337890625,0.0,2601.073486328125,0.8939694762229919,1.0,0.0,3.0,1.0,0.0
18085560,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9445496797561646,0.3600839972496032,0.3236992359161377,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7999037504196167,0.2195142358541488,0.2092426568269729,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8391774296760559,0.2552971541881561,0.179463192820549,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7837849855422974,0.2066987603902816,0.1971840560436248,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6897751092910767,0.1393911242485046,0.6347534656524658,285.0311584472656,284.95001220703125,296.1933288574219,293.1279602050781,296.1922607421875,297.3192443847656,285.0276184082031,1.0,0.3924644589424133,1.0,0.1500000059604644,0.0,1.0,-1.853622913360596,1.8535443544387813,7.848456152714789e-05,1.4162824153900146,0.97211891412735,0.97211891412735,0.0,67.54814147949219,49.0,43403.6640625,0.0,684.8388671875,1.0,281.2424011230469,284.0504150390625,296.0974426269531,298.8918762207031,293.1499938964844,293.1499938964844,280.95001220703125,32256.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109611868858337,1.0,0.0,0.0,3.6982884407043457,3.698312282562256,9.126302416007092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.572265625,0.0,1559.177734375,1895.4371337890625,0.0,2572.047607421875,0.9134294390678406,1.0,0.0,3.0,1.0,0.0
18085620,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9731627106666564,0.3629749119281769,0.3263695240020752,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8206472396850586,0.2197567969560623,0.2093738615512848,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8603703379631042,0.2554064393043518,0.1795097589492797,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8048235774040222,0.2068196684122085,0.1971919983625412,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7076099514961243,0.1388228237628936,0.6314643621444702,284.8671569824219,284.95001220703125,296.2300109863281,293.1226501464844,296.2289428710937,297.3148193359375,284.8748474121094,1.0,0.3865105211734772,1.0,0.1500000059604644,0.0,1.0,-1.8531080484390257,1.8530296087265008,7.844081846997142e-05,1.4155969619750977,0.83741694688797,0.83741694688797,0.0,61.10182571411133,37.0,43800.3671875,0.0,664.0387573242188,1.0,280.9571228027344,283.89581298828125,296.1532592773437,299.041259765625,293.1499938964844,293.1499938964844,281.25,40650.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217629790306091,1.0,0.0,0.0,3.554207801818848,3.554231643676758,8.429055924352724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.90625,0.0,1463.064208984375,1895.4371337890625,0.0,2671.909912109375,0.8873518705368042,1.0,0.0,3.0,1.0,0.0
18085680,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9731627106666564,0.3629749119281769,0.3263695240020752,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8206472396850586,0.2197567969560623,0.2093738615512848,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8603703379631042,0.2554064393043518,0.1795097589492797,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8048235774040222,0.2068196684122085,0.1971919983625412,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7076099514961243,0.1388228237628936,0.6314643621444702,284.8671569824219,284.95001220703125,296.2300109863281,293.1226501464844,296.2289428710937,297.3148193359375,284.8748474121094,1.0,0.3865105211734772,1.0,0.1500000059604644,0.0,1.0,-1.8531080484390257,1.8530296087265008,7.844081846997142e-05,1.4155969619750977,0.83741694688797,0.83741694688797,0.0,61.10182571411133,37.0,43800.3671875,0.0,664.0387573242188,1.0,280.9571228027344,283.89581298828125,296.1532592773437,299.041259765625,293.1499938964844,293.1499938964844,281.25,40650.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217629790306091,1.0,0.0,0.0,3.554207801818848,3.554231643676758,8.429055924352724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.90625,0.0,1463.064208984375,1895.4371337890625,0.0,2671.909912109375,0.8873518705368042,1.0,0.0,3.0,1.0,0.0
18085740,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.367281973361969,0.3241139650344848,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8486514091491699,0.2204636484384536,0.2095781862735748,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8919520974159241,0.2561303675174713,0.1796355098485946,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.832585334777832,0.207376018166542,0.1972643285989761,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7309547662734985,0.1385704129934311,0.6283661723136902,285.0320739746094,284.95001220703125,296.26666259765625,293.1185913085937,296.2655944824219,297.3183288574219,285.0265197753906,1.0,0.3784803450107574,1.0,0.1500000059604644,0.0,1.0,-1.8457180261611936,1.8456403017044067,7.782333705108613e-05,1.4123454093933103,0.971814513206482,0.971814513206482,0.0,53.65504837036133,25.0,43258.54296875,0.0,634.7391357421875,1.0,281.2425231933594,284.0417785644531,296.08544921875,298.8744506835937,293.1499938964844,293.1499938964844,280.95001220703125,32275.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106046915054321,1.0,0.0,0.0,3.700916290283203,3.700940132141113,9.139276926362072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.28466796875,0.0,1562.302978515625,1895.4371337890625,0.0,2568.762939453125,0.91396564245224,1.0,0.0,3.0,1.0,0.0
18085800,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.367281973361969,0.3241139650344848,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8486514091491699,0.2204636484384536,0.2095781862735748,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8919520974159241,0.2561303675174713,0.1796355098485946,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.832585334777832,0.207376018166542,0.1972643285989761,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7309547662734985,0.1385704129934311,0.6283661723136902,285.0320739746094,284.95001220703125,296.26666259765625,293.1185913085937,296.2655944824219,297.3183288574219,285.0265197753906,1.0,0.3784803450107574,1.0,0.1500000059604644,0.0,1.0,-1.8457180261611936,1.8456403017044067,7.782333705108613e-05,1.4123454093933103,0.971814513206482,0.971814513206482,0.0,53.65504837036133,25.0,43258.54296875,0.0,634.7391357421875,1.0,281.2425231933594,284.0417785644531,296.08544921875,298.8744506835937,293.1499938964844,293.1499938964844,280.95001220703125,32275.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106046915054321,1.0,0.0,0.0,3.700916290283203,3.700940132141113,9.139276926362072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.28466796875,0.0,1562.302978515625,1895.4371337890625,0.0,2568.762939453125,0.91396564245224,1.0,0.0,3.0,1.0,0.0
18085860,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9990000128746032,0.3756869435310364,0.2957328557968139,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8749571442604065,0.2206599712371826,0.2097476720809936,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.922023594379425,0.2561371028423309,0.1796754449605941,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8573108911514282,0.2074473649263382,0.1973069310188293,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7512475252151489,0.1380952894687652,0.625704824924469,284.8456726074219,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3417663574219,284.853515625,1.0,0.3673949837684631,1.0,0.1500000059604644,0.0,1.0,-1.8102247714996336,1.810149908065796,7.488355913665146e-05,1.3876041173934937,0.8115476369857788,0.8115476369857788,0.0,47.714202880859375,28.0,42856.91015625,0.0,586.320068359375,1.0,280.9578857421875,283.8843688964844,296.1344299316406,298.980712890625,293.1499938964844,293.1499938964844,281.25,42649.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819430410861969,1.0,0.0,0.0,3.4908692836761475,3.4908928871154785,8.131308959491435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.0869140625,0.0,1410.815185546875,1895.4371337890625,0.0,2650.293212890625,0.8748558759689331,1.0,0.0,3.0,1.0,0.0
18085920,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9990000128746032,0.3756869435310364,0.2957328557968139,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8749571442604065,0.2206599712371826,0.2097476720809936,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.922023594379425,0.2561371028423309,0.1796754449605941,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8573108911514282,0.2074473649263382,0.1973069310188293,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7512475252151489,0.1380952894687652,0.625704824924469,284.8456726074219,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3417663574219,284.853515625,1.0,0.3673949837684631,1.0,0.1500000059604644,0.0,1.0,-1.8102247714996336,1.810149908065796,7.488355913665146e-05,1.3876041173934937,0.8115476369857788,0.8115476369857788,0.0,47.714202880859375,28.0,42856.91015625,0.0,586.320068359375,1.0,280.9578857421875,283.8843688964844,296.1344299316406,298.980712890625,293.1499938964844,293.1499938964844,281.25,42649.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819430410861969,1.0,0.0,0.0,3.4908692836761475,3.4908928871154785,8.131308959491435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.0869140625,0.0,1410.815185546875,1895.4371337890625,0.0,2650.293212890625,0.8748558759689331,1.0,0.0,3.0,1.0,0.0
18085980,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.38863205909729,0.2745717465877533,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8978922963142395,0.2213289141654968,0.2100561112165451,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.949036180973053,0.2567734122276306,0.1798429042100906,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8791078925132751,0.2079564183950424,0.1974762976169586,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7692611813545227,0.1381266564130783,0.624336302280426,284.9972229003906,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3926086425781,284.992431640625,1.0,0.3598490953445434,1.0,0.1500000059604644,0.0,1.0,-1.7839301824569702,1.783857345581055,7.274727249750867e-05,1.3695728778839111,0.9189808964729308,0.9189808964729308,0.0,43.6174201965332,31.0,41910.078125,0.0,552.882080078125,1.0,281.2415771484375,284.0275573730469,296.0596618652344,298.7709350585937,293.1499938964844,293.1499938964844,280.95001220703125,33439.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035823106765747,1.0,0.0,0.0,3.5991575717926025,3.5991806983947754,8.643607429803524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.98486328125,0.0,1458.4462890625,1895.4371337890625,0.0,2504.22265625,0.8918313384056091,1.0,0.0,3.0,1.0,0.0
18086040,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.38863205909729,0.2745717465877533,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8978922963142395,0.2213289141654968,0.2100561112165451,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.949036180973053,0.2567734122276306,0.1798429042100906,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8791078925132751,0.2079564183950424,0.1974762976169586,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7692611813545227,0.1381266564130783,0.624336302280426,284.9972229003906,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3926086425781,284.992431640625,1.0,0.3598490953445434,1.0,0.1500000059604644,0.0,1.0,-1.7839301824569702,1.783857345581055,7.274727249750867e-05,1.3695728778839111,0.9189808964729308,0.9189808964729308,0.0,43.6174201965332,31.0,41910.078125,0.0,552.882080078125,1.0,281.2415771484375,284.0275573730469,296.0596618652344,298.7709350585937,293.1499938964844,293.1499938964844,280.95001220703125,33439.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035823106765747,1.0,0.0,0.0,3.5991575717926025,3.5991806983947754,8.643607429803524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.98486328125,0.0,1458.4462890625,1895.4371337890625,0.0,2504.22265625,0.8918313384056091,1.0,0.0,3.0,1.0,0.0
18086100,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.3949493765830993,0.2664512991905212,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9077405333518982,0.2215543389320373,0.2103252112865448,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9596870541572572,0.2569149434566498,0.1800161600112915,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8884548544883728,0.2081053555011749,0.1976683735847473,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7771403193473816,0.1381508260965347,0.6244387626647949,284.8498840332031,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.4169311523437,284.8344421386719,1.0,0.3571372628211975,1.0,0.1500000059604644,0.0,1.0,-1.7750624418258667,1.774990439414978,7.203480345197022e-05,1.3634964227676392,0.8155672550201416,0.8155672550201416,0.0,42.142677307128906,31.0,42321.578125,0.0,541.531005859375,1.0,280.9989929199219,283.8617858886719,296.1302795410156,298.9679870605469,293.1499938964844,293.1499938964844,280.95001220703125,38774.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087793588638306,1.0,0.0,0.0,3.54451847076416,3.544541835784912,8.383160547964508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.45556640625,0.0,1439.107177734375,1895.4371337890625,0.0,2551.95703125,0.8806525468826294,1.0,0.0,3.0,1.0,0.0
18086160,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.4008768498897552,0.2604687511920929,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9155039191246032,0.2216571569442749,0.2104095071554184,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9670283794403076,0.2568951249122619,0.1799972504377365,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8953431248664856,0.2081342041492462,0.1976837962865829,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.782962441444397,0.138100728392601,0.6241097450256348,284.87322998046875,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.438232421875,284.8841552734375,1.0,0.3550041615962982,1.0,0.1500000059604644,0.0,1.0,-1.7675789594650269,1.767507553100586,7.143639959394932e-05,1.3581485748291016,0.7957908511161804,0.7957908511161804,0.0,41.06783676147461,49.0,41726.140625,0.0,532.5462036132812,1.0,280.95880126953125,283.9346923828125,296.1192321777344,298.88092041015625,293.1499938964844,293.1499938964844,281.25,42666.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089949488639832,1.0,0.0,0.0,3.342576026916504,3.3425984382629395,7.455141712853219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.13720703125,0.0,1262.96630859375,1895.4371337890625,0.0,2553.941162109375,0.8436310291290283,1.0,0.0,3.0,1.0,0.0
18086220,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.4112874269485473,0.2666051089763641,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.908748209476471,0.2225150614976883,0.2110875695943832,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.960257053375244,0.2576939761638641,0.1804262697696685,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8890841603279114,0.2087985873222351,0.1981911659240722,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7773167490959167,0.1384218484163284,0.6252157092094421,285.0299377441406,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4708251953125,285.0277099609375,1.0,0.358463704586029,1.0,0.1500000059604644,0.0,1.0,-1.7781833410263062,1.7781111001968384,7.228583126561716e-05,1.3662039041519165,0.9254582524299622,0.9254582524299622,0.0,42.24416732788086,67.0,41637.39453125,0.0,544.25927734375,1.0,281.239990234375,284.0650939941406,296.0723571777344,298.7453918457031,293.1499938964844,293.1499938964844,280.95001220703125,31987.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794894814491272,1.0,0.0,0.0,3.524747133255005,3.5247693061828613,8.289899255942146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.12890625,0.0,1369.240478515625,1895.4371337890625,0.0,2424.844482421875,0.8742449283599854,1.0,0.0,3.0,1.0,0.0
