time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086280,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.4112874269485473,0.2666051089763641,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.908748209476471,0.2225150614976883,0.2110875695943832,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.960257053375244,0.2576939761638641,0.1804262697696685,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8890841603279114,0.2087985873222351,0.1981911659240722,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7773167490959167,0.1384218484163284,0.6252157092094421,285.0299377441406,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4708251953125,285.0277099609375,1.0,0.358463704586029,1.0,0.1500000059604644,0.0,1.0,-1.7781833410263062,1.7781111001968384,7.228583126561716e-05,1.3662039041519165,0.9254582524299622,0.9254582524299622,0.0,42.24416732788086,67.0,41637.39453125,0.0,544.25927734375,1.0,281.239990234375,284.0650939941406,296.0723571777344,298.7453918457031,293.1499938964844,293.1499938964844,280.95001220703125,31987.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794894814491272,1.0,0.0,0.0,3.524747133255005,3.5247693061828613,8.289899255942146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.12890625,0.0,1369.240478515625,1895.4371337890625,0.0,2424.844482421875,0.8742449283599854,1.0,0.0,3.0,1.0,0.0
18086340,297.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.4155245721340179,0.2910244464874267,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.882684051990509,0.2229597866535186,0.2118193060159683,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9301213026046752,0.2578831017017364,0.18083056807518,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8639338612556458,0.2090650498867035,0.1987489461898803,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7553699016571045,0.1383145153522491,0.6262567639350891,284.90594482421875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.4623718261719,284.9158935546875,1.0,0.3683825731277466,1.0,0.1500000059604644,0.0,1.0,-1.8107739686965945,1.8106991052627563,7.49322134652175e-05,1.3907474279403689,0.8301388025283813,0.8301388025283813,0.0,46.98727798461914,85.0,42688.11328125,0.0,584.5441284179688,1.0,280.9584350585937,283.9413452148437,296.1599426269531,298.9569702148437,293.1499938964844,293.1499938964844,281.25,39187.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066250085830688,1.0,0.0,0.0,3.4128777980804443,3.41290020942688,7.772035814923584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.4287109375,0.0,1307.3162841796875,1895.4371337890625,0.0,2532.1484375,0.8555883765220642,1.0,0.0,3.0,1.0,0.0
18086400,297.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.4155245721340179,0.2910244464874267,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.882684051990509,0.2229597866535186,0.2118193060159683,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9301213026046752,0.2578831017017364,0.18083056807518,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8639338612556458,0.2090650498867035,0.1987489461898803,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7553699016571045,0.1383145153522491,0.6262567639350891,284.90594482421875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.4623718261719,284.9158935546875,1.0,0.3683825731277466,1.0,0.1500000059604644,0.0,1.0,-1.8107739686965945,1.8106991052627563,7.49322134652175e-05,1.3907474279403689,0.8301388025283813,0.8301388025283813,0.0,46.98727798461914,85.0,42688.11328125,0.0,584.5441284179688,1.0,280.9584350585937,283.9413452148437,296.1599426269531,298.9569702148437,293.1499938964844,293.1499938964844,281.25,39187.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066250085830688,1.0,0.0,0.0,3.4128777980804443,3.41290020942688,7.772035814923584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.4287109375,0.0,1307.3162841796875,1895.4371337890625,0.0,2532.1484375,0.8555883765220642,1.0,0.0,3.0,1.0,0.0
18086460,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9990000128746032,0.4155292212963104,0.3274066150188446,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8502142429351807,0.2241534292697906,0.2129216939210891,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8920543789863586,0.258944034576416,0.1815210878849029,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8330947756767273,0.210043728351593,0.1996601223945617,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7283908128738403,0.1384989917278289,0.6275531649589539,285.0894775390625,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.4245300292969,285.0882873535156,1.0,0.3832395672798157,1.0,0.1500000059604644,0.0,1.0,-1.8592506647109983,1.8591716289520264,7.896858005551621e-05,1.4274394512176514,1.0,1.0,0.0,54.74269485473633,103.0,43364.17578125,0.0,649.26171875,1.0,281.2417297363281,284.0868225097656,296.1232604980469,298.8873291015625,293.1499938964844,293.1499938964844,280.95001220703125,30201.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007379770278931,1.0,0.0,0.0,3.645507574081421,3.645530462265015,8.867664860190416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.837890625,0.0,1484.84375,1895.4371337890625,0.0,2478.174072265625,0.9002492427825928,1.0,0.0,3.0,1.0,0.0
18086520,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9990000128746032,0.4155292212963104,0.3274066150188446,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8502142429351807,0.2241534292697906,0.2129216939210891,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8920543789863586,0.258944034576416,0.1815210878849029,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8330947756767273,0.210043728351593,0.1996601223945617,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7283908128738403,0.1384989917278289,0.6275531649589539,285.0894775390625,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.4245300292969,285.0882873535156,1.0,0.3832395672798157,1.0,0.1500000059604644,0.0,1.0,-1.8592506647109983,1.8591716289520264,7.896858005551621e-05,1.4274394512176514,1.0,1.0,0.0,54.74269485473633,103.0,43364.17578125,0.0,649.26171875,1.0,281.2417297363281,284.0868225097656,296.1232604980469,298.8873291015625,293.1499938964844,293.1499938964844,280.95001220703125,30201.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007379770278931,1.0,0.0,0.0,3.645507574081421,3.645530462265015,8.867664860190416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.837890625,0.0,1484.84375,1895.4371337890625,0.0,2478.174072265625,0.9002492427825928,1.0,0.0,3.0,1.0,0.0
18086580,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.4105251431465149,0.3705455064773559,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8190551400184631,0.2253355532884597,0.21449576318264,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8564447164535522,0.2597590386867523,0.1824835538864135,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8017963767051697,0.2110347151756286,0.2010447680950164,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.6995810866355896,0.1386155784130096,0.6302157640457153,284.92681884765625,284.95001220703125,296.5233459472656,293.1376342773437,296.5223083496094,297.36199951171875,284.9319763183594,1.0,0.4017785489559173,1.0,0.1500000059604644,0.0,1.0,-1.9191583395004272,1.919074296951294,8.411926683038473e-05,1.4732427597045898,0.9158902764320374,0.9158902764320374,0.0,65.2733383178711,106.0,45365.04296875,0.0,736.7420654296875,1.0,280.956787109375,283.89556884765625,296.21246337890625,299.16473388671875,293.1499938964844,293.1499938964844,280.6499938964844,35471.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820280134677887,1.0,0.0,0.0,3.68615460395813,3.6861789226531982,9.066515076483484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.486328125,0.0,1569.76904296875,1895.4371337890625,0.0,2658.16455078125,0.9128472208976746,1.0,0.0,3.0,1.0,0.0
18086640,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.4105251431465149,0.3705455064773559,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8190551400184631,0.2253355532884597,0.21449576318264,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8564447164535522,0.2597590386867523,0.1824835538864135,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8017963767051697,0.2110347151756286,0.2010447680950164,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.6995810866355896,0.1386155784130096,0.6302157640457153,284.92681884765625,284.95001220703125,296.5233459472656,293.1376342773437,296.5223083496094,297.36199951171875,284.9319763183594,1.0,0.4017785489559173,1.0,0.1500000059604644,0.0,1.0,-1.9191583395004272,1.919074296951294,8.411926683038473e-05,1.4732427597045898,0.9158902764320374,0.9158902764320374,0.0,65.2733383178711,106.0,45365.04296875,0.0,736.7420654296875,1.0,280.956787109375,283.89556884765625,296.21246337890625,299.16473388671875,293.1499938964844,293.1499938964844,280.6499938964844,35471.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820280134677887,1.0,0.0,0.0,3.68615460395813,3.6861789226531982,9.066515076483484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.486328125,0.0,1569.76904296875,1895.4371337890625,0.0,2658.16455078125,0.9128472208976746,1.0,0.0,3.0,1.0,0.0
18086700,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.9737370014190674,0.4083379507064819,0.3687491118907928,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.7959499359130859,0.2258022576570511,0.2153037339448928,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.8329271674156189,0.2599835097789764,0.1829243004322052,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.7784480452537537,0.2114108651876449,0.2017660439014434,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.678084671497345,0.1385260969400406,0.6315649747848511,284.8146667480469,284.95001220703125,296.5416564941406,293.14117431640625,296.5406188964844,297.3328552246094,284.8044128417969,1.0,0.4085137546062469,1.0,0.1500000059604644,0.0,1.0,-1.9208308458328247,1.9207465648651123,8.42660156195052e-05,1.4748247861862185,0.8195292353630066,0.8195292353630066,0.0,73.37272644042969,106.0,46069.1796875,0.0,764.860107421875,1.0,280.7003173828125,283.7508544921875,296.24090576171875,299.3281555175781,293.1499938964844,293.1499938964844,280.6499938964844,40033.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831678569316864,1.0,0.0,0.0,3.616445541381836,3.616469860076904,8.726842679607216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.822265625,0.0,1526.0604248046875,1895.4371337890625,0.0,2764.077392578125,0.8975220322608948,1.0,0.0,3.0,1.0,0.0
18086760,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9525017738342284,0.4082735478878021,0.3679991066455841,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7798771858215332,0.2262816578149795,0.2159736454486847,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8172443509101868,0.260211318731308,0.1832383573055267,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.762963593006134,0.2117975950241089,0.2023518085479736,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.6636276841163635,0.138467252254486,0.6323427557945251,284.8643798828125,284.95001220703125,296.5599975585937,293.1447448730469,296.5589599609375,297.31964111328125,284.8758239746094,1.0,0.4142155945301056,1.0,0.1500000059604644,0.0,1.0,-1.9227458238601685,1.9226614236831665,8.443356637144461e-05,1.476177215576172,0.8109582662582397,0.8109582662582397,0.0,79.94878387451172,94.0,45667.3125,0.0,788.211669921875,1.0,280.6586608886719,283.8371276855469,296.1993713378906,299.21124267578125,293.1499938964844,293.1499938964844,280.95001220703125,42572.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351771831512451,1.0,0.0,0.0,3.425328493118286,3.425351619720459,7.828845696167264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.78466796875,0.0,1343.4290771484375,1895.4371337890625,0.0,2796.69091796875,0.8619434237480164,1.0,0.0,3.0,1.0,0.0
18086820,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9432461261749268,0.4120933413505554,0.3706182241439819,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7730984091758728,0.2281313240528106,0.2176279723644256,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8098961710929871,0.2617541253566742,0.1842140257358551,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7564119696617126,0.2134104967117309,0.2037964016199112,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6570069193840027,0.1391296535730362,0.6349443793296814,285.0248413085937,284.95001220703125,296.5966796875,293.152099609375,296.5956420898437,297.3234558105469,285.0221252441406,1.0,0.4186828732490539,1.0,0.1500000059604644,0.0,1.0,-1.9339003562927248,1.9338148832321167,8.541370334569365e-05,1.484542727470398,0.939828097820282,0.939828097820282,0.0,84.03890228271484,82.0,45583.390625,0.0,812.4345092773438,1.0,280.9413452148437,283.9721374511719,296.1272277832031,299.0479431152344,293.1499938964844,293.1499938964844,280.6499938964844,32303.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251602649688721,1.0,0.0,0.0,3.597700595855713,3.597723484039306,8.636610573375947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.42578125,0.0,1448.4937744140625,1895.4371337890625,0.0,2703.43994140625,0.8907773494720459,1.0,0.0,3.0,1.0,0.0
18086880,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9432461261749268,0.4120933413505554,0.3706182241439819,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7730984091758728,0.2281313240528106,0.2176279723644256,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8098961710929871,0.2617541253566742,0.1842140257358551,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7564119696617126,0.2134104967117309,0.2037964016199112,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6570069193840027,0.1391296535730362,0.6349443793296814,285.0248413085937,284.95001220703125,296.5966796875,293.152099609375,296.5956420898437,297.3234558105469,285.0221252441406,1.0,0.4186828732490539,1.0,0.1500000059604644,0.0,1.0,-1.9339003562927248,1.9338148832321167,8.541370334569365e-05,1.484542727470398,0.939828097820282,0.939828097820282,0.0,84.03890228271484,82.0,45583.390625,0.0,812.4345092773438,1.0,280.9413452148437,283.9721374511719,296.1272277832031,299.0479431152344,293.1499938964844,293.1499938964844,280.6499938964844,32303.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251602649688721,1.0,0.0,0.0,3.597700595855713,3.597723484039306,8.636610573375947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.42578125,0.0,1448.4937744140625,1895.4371337890625,0.0,2703.43994140625,0.8907773494720459,1.0,0.0,3.0,1.0,0.0
18086940,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9533376097679138,0.4155581295490265,0.3738353252410888,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7802860736846924,0.2297969162464141,0.2192067950963974,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8163642883300781,0.2629053890705108,0.1850652694702148,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7630807757377625,0.2148536741733551,0.2051605284214019,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6626760959625244,0.1399237215518951,0.638166606426239,284.894775390625,284.95001220703125,296.6333312988281,293.15972900390625,296.63232421875,297.32672119140625,284.902587890625,1.0,0.4185290038585663,1.0,0.1500000059604644,0.0,1.0,-1.946193099021912,1.9461066722869875,8.650084782857448e-05,1.4937912225723269,0.8332645297050476,0.8332645297050476,0.0,82.0036849975586,70.0,46270.890625,0.0,817.7389526367188,1.0,280.6579284667969,283.8451232910156,296.1929931640625,299.2215576171875,293.1499938964844,293.1499938964844,280.95001220703125,39752.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362444043159485,1.0,0.0,0.0,3.463920831680298,3.463943719863892,8.006251732695091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.90380859375,0.0,1362.480224609375,1895.4371337890625,0.0,2806.6474609375,0.8672650456428528,1.0,0.0,3.0,1.0,0.0
18087000,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9533376097679138,0.4155581295490265,0.3738353252410888,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7802860736846924,0.2297969162464141,0.2192067950963974,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8163642883300781,0.2629053890705108,0.1850652694702148,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7630807757377625,0.2148536741733551,0.2051605284214019,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6626760959625244,0.1399237215518951,0.638166606426239,284.894775390625,284.95001220703125,296.6333312988281,293.15972900390625,296.63232421875,297.32672119140625,284.902587890625,1.0,0.4185290038585663,1.0,0.1500000059604644,0.0,1.0,-1.946193099021912,1.9461066722869875,8.650084782857448e-05,1.4937912225723269,0.8332645297050476,0.8332645297050476,0.0,82.0036849975586,70.0,46270.890625,0.0,817.7389526367188,1.0,280.6579284667969,283.8451232910156,296.1929931640625,299.2215576171875,293.1499938964844,293.1499938964844,280.95001220703125,39752.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362444043159485,1.0,0.0,0.0,3.463920831680298,3.463943719863892,8.006251732695091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.90380859375,0.0,1362.480224609375,1895.4371337890625,0.0,2806.6474609375,0.8672650456428528,1.0,0.0,3.0,1.0,0.0
18087060,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.976019322872162,0.4205521047115326,0.3776510655879974,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7985379099845886,0.2321219146251678,0.2209338098764419,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8330543637275696,0.2648280560970306,0.1860315352678299,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7804546356201172,0.2169106006622314,0.2066487371921539,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.678159236907959,0.1412709057331085,0.6421774625778198,285.04638671875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.3402404785156,285.0429992675781,1.0,0.4154756069183349,1.0,0.1500000059604644,0.0,1.0,-1.960606575012207,1.9605188369750977,8.778428309597075e-05,1.5043201446533203,0.971648931503296,0.971648931503296,0.0,75.9361572265625,58.0,46255.91015625,0.0,811.72705078125,1.0,280.9419860839844,283.97430419921875,296.1467590332031,299.10308837890625,293.1499938964844,293.1499938964844,280.6499938964844,31496.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277571201324463,1.0,0.0,0.0,3.6501176357269287,3.6501407623291016,8.890107210390852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.62646484375,0.0,1499.60107421875,1895.4371337890625,0.0,2727.57666015625,0.9019790887832642,1.0,0.0,3.0,1.0,0.0
18087120,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.976019322872162,0.4205521047115326,0.3776510655879974,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7985379099845886,0.2321219146251678,0.2209338098764419,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8330543637275696,0.2648280560970306,0.1860315352678299,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7804546356201172,0.2169106006622314,0.2066487371921539,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.678159236907959,0.1412709057331085,0.6421774625778198,285.04638671875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.3402404785156,285.0429992675781,1.0,0.4154756069183349,1.0,0.1500000059604644,0.0,1.0,-1.960606575012207,1.9605188369750977,8.778428309597075e-05,1.5043201446533203,0.971648931503296,0.971648931503296,0.0,75.9361572265625,58.0,46255.91015625,0.0,811.72705078125,1.0,280.9419860839844,283.97430419921875,296.1467590332031,299.10308837890625,293.1499938964844,293.1499938964844,280.6499938964844,31496.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277571201324463,1.0,0.0,0.0,3.6501176357269287,3.6501407623291016,8.890107210390852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.62646484375,0.0,1499.60107421875,1895.4371337890625,0.0,2727.57666015625,0.9019790887832642,1.0,0.0,3.0,1.0,0.0
18087180,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.4244366586208343,0.3786340951919555,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8237292170524597,0.2341630160808563,0.2226757854223251,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8578145503997803,0.2662527561187744,0.1869358420372009,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8060546517372131,0.2186974287033081,0.2081456035375595,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.701249361038208,0.1425598710775375,0.6467825770378113,284.8888244628906,284.95001220703125,296.7066650390625,293.1756591796875,296.7056579589844,297.3462829589844,284.894775390625,1.0,0.4105773270130157,1.0,0.1500000059604644,0.0,1.0,-1.972631812095642,1.9725428819656368,8.886233990779147e-05,1.5129321813583374,0.8535383939743042,0.8535383939743042,0.0,68.13945007324219,46.0,47096.11328125,0.0,797.29345703125,1.0,280.6573181152344,283.8145751953125,296.2172241210937,299.2977600097656,293.1499938964844,293.1499938964844,280.95001220703125,38951.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406423330307007,1.0,0.0,0.0,3.560522079467773,3.5605456829071045,8.459031732854783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.48388671875,0.0,1457.425048828125,1895.4371337890625,0.0,2847.71728515625,0.887559175491333,1.0,0.0,3.0,1.0,0.0
18087240,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.4244366586208343,0.3786340951919555,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8237292170524597,0.2341630160808563,0.2226757854223251,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8578145503997803,0.2662527561187744,0.1869358420372009,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8060546517372131,0.2186974287033081,0.2081456035375595,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.701249361038208,0.1425598710775375,0.6467825770378113,284.8888244628906,284.95001220703125,296.7066650390625,293.1756591796875,296.7056579589844,297.3462829589844,284.894775390625,1.0,0.4105773270130157,1.0,0.1500000059604644,0.0,1.0,-1.972631812095642,1.9725428819656368,8.886233990779147e-05,1.5129321813583374,0.8535383939743042,0.8535383939743042,0.0,68.13945007324219,46.0,47096.11328125,0.0,797.29345703125,1.0,280.6573181152344,283.8145751953125,296.2172241210937,299.2977600097656,293.1499938964844,293.1499938964844,280.95001220703125,38951.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406423330307007,1.0,0.0,0.0,3.560522079467773,3.5605456829071045,8.459031732854783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.48388671875,0.0,1457.425048828125,1895.4371337890625,0.0,2847.71728515625,0.887559175491333,1.0,0.0,3.0,1.0,0.0
18087300,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.4286885857582092,0.3780677914619446,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8252651691436768,0.2353214174509048,0.2236553132534027,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8590307831764221,0.2671398520469665,0.1874442100524902,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8076057434082031,0.2197110503911972,0.2089991122484207,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7027645707130432,0.1432898640632629,0.6497024297714233,285.0196838378906,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3598022460937,285.0262145996094,1.0,0.4062848687171936,1.0,0.1500000059604644,0.0,1.0,-1.94910192489624,1.949015140533448,8.675999561091885e-05,1.49656343460083,0.9409871697425842,0.9409871697425842,0.0,67.47782897949219,46.0,46199.63671875,0.0,783.7931518554688,1.0,280.8996276855469,283.9533386230469,296.1531982421875,299.0919494628906,293.1499938964844,293.1499938964844,280.95001220703125,33961.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343721628189087,1.0,0.0,0.0,3.61173677444458,3.611760139465332,8.704132596903946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.166015625,0.0,1475.920654296875,1895.4371337890625,0.0,2789.1826171875,0.8972371220588684,1.0,0.0,3.0,1.0,0.0
18087360,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.4343129098415375,0.353061705827713,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8443136215209961,0.2366959601640701,0.2246638238430023,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8798454403877258,0.2682644426822662,0.1880130469799041,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8264932632446289,0.2209290117025375,0.2098643481731414,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7201974987983704,0.1442425996065139,0.6525449752807617,285.0229187011719,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.38507080078125,285.0182800292969,1.0,0.4025232791900635,1.0,0.1500000059604644,0.0,1.0,-1.9542982578277588,1.954210996627808,8.721992344362661e-05,1.4987350702285769,0.96905118227005,0.96905118227005,0.0,62.129764556884766,34.0,46383.71484375,0.0,759.5507202148438,1.0,280.9423522949219,283.9402770996094,296.1598205566406,299.1385803222656,293.1499938964844,293.1499938964844,280.6499938964844,32453.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317292928695679,1.0,0.0,0.0,3.703101634979248,3.703125715255737,9.150073196906304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.88623046875,0.0,1566.133544921875,1895.4371337890625,0.0,2764.5498046875,0.9146881699562072,1.0,0.0,3.0,1.0,0.0
18087420,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.4482953250408172,0.3204195201396942,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8741353750228882,0.2389003932476043,0.2266257256269455,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9116522073745728,0.2697363495826721,0.1889984309673309,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8543801307678223,0.2228411138057708,0.211546778678894,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7445786595344543,0.1459656506776809,0.6592161655426025,284.8574523925781,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.4478454589844,284.8652648925781,1.0,0.3922626674175262,1.0,0.1500000059604644,0.0,1.0,-1.9286621809005733,1.9285773038864136,8.495026122545823e-05,1.478913187980652,0.8233019709587097,0.8233019709587097,0.0,54.98695755004883,37.0,46255.37109375,0.0,711.8794555664062,1.0,280.6572570800781,283.7968444824219,296.21295166015625,299.2592163085937,293.1499938964844,293.1499938964844,280.95001220703125,41754.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404465913772583,1.0,0.0,0.0,3.513204336166382,3.513228178024292,8.235692803282291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.32470703125,0.0,1427.679443359375,1895.4371337890625,0.0,2845.88818359375,0.8793246746063232,1.0,0.0,3.0,1.0,0.0
18087480,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.4482953250408172,0.3204195201396942,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8741353750228882,0.2389003932476043,0.2266257256269455,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9116522073745728,0.2697363495826721,0.1889984309673309,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8543801307678223,0.2228411138057708,0.211546778678894,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7445786595344543,0.1459656506776809,0.6592161655426025,284.8574523925781,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.4478454589844,284.8652648925781,1.0,0.3922626674175262,1.0,0.1500000059604644,0.0,1.0,-1.9286621809005733,1.9285773038864136,8.495026122545823e-05,1.478913187980652,0.8233019709587097,0.8233019709587097,0.0,54.98695755004883,37.0,46255.37109375,0.0,711.8794555664062,1.0,280.6572570800781,283.7968444824219,296.21295166015625,299.2592163085937,293.1499938964844,293.1499938964844,280.95001220703125,41754.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404465913772583,1.0,0.0,0.0,3.513204336166382,3.513228178024292,8.235692803282291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.32470703125,0.0,1427.679443359375,1895.4371337890625,0.0,2845.88818359375,0.8793246746063232,1.0,0.0,3.0,1.0,0.0
18087540,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.4660543203353882,0.2945044636726379,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9028299450874328,0.241778090596199,0.2289297580718994,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9441211223602296,0.2719957232475281,0.1902389526367187,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8815358877182007,0.225364938378334,0.2135355025529861,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7686443328857422,0.1483566164970398,0.6680607199668884,285.0083312988281,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5340270996094,285.0047302246094,1.0,0.386048287153244,1.0,0.1500000059604644,0.0,1.0,-1.9147863388061523,1.914702653884888,8.373467426281422e-05,1.4679620265960691,0.9377617835998536,0.9377617835998536,0.0,49.92204284667969,40.0,45596.234375,0.0,682.6710205078125,1.0,280.9418334960937,283.9380798339844,296.15704345703125,299.0842590332031,293.1499938964844,293.1499938964844,280.6499938964844,33045.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269320726394653,1.0,0.0,0.0,3.64025354385376,3.640276908874512,8.842123406793689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.55126953125,0.0,1500.3035888671875,1895.4371337890625,0.0,2719.905029296875,0.9008534550666808,1.0,0.0,3.0,1.0,0.0
18087600,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.4660543203353882,0.2945044636726379,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9028299450874328,0.241778090596199,0.2289297580718994,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9441211223602296,0.2719957232475281,0.1902389526367187,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8815358877182007,0.225364938378334,0.2135355025529861,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7686443328857422,0.1483566164970398,0.6680607199668884,285.0083312988281,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5340270996094,285.0047302246094,1.0,0.386048287153244,1.0,0.1500000059604644,0.0,1.0,-1.9147863388061523,1.914702653884888,8.373467426281422e-05,1.4679620265960691,0.9377617835998536,0.9377617835998536,0.0,49.92204284667969,40.0,45596.234375,0.0,682.6710205078125,1.0,280.9418334960937,283.9380798339844,296.15704345703125,299.0842590332031,293.1499938964844,293.1499938964844,280.6499938964844,33045.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269320726394653,1.0,0.0,0.0,3.64025354385376,3.640276908874512,8.842123406793689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.55126953125,0.0,1500.3035888671875,1895.4371337890625,0.0,2719.905029296875,0.9008534550666808,1.0,0.0,3.0,1.0,0.0
18087660,297.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9990000128746032,0.4756448566913605,0.2829541563987732,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9183840751647948,0.2432785630226135,0.230386197566986,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9594831466674804,0.2730535864830017,0.1910464167594909,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.895509660243988,0.2266686707735061,0.2148015052080154,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7814972996711731,0.149726003408432,0.6740783452987671,284.8526916503906,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.58038330078125,284.8451843261719,1.0,0.383949875831604,1.0,0.1500000059604644,0.0,1.0,-1.912377953529358,1.9122943878173828,8.352465374628082e-05,1.4660742282867432,0.8287789821624756,0.8287789821624756,0.0,47.88690948486328,40.0,46158.84765625,0.0,673.8767700195312,1.0,280.6891784667969,283.7702331542969,296.2334289550781,299.29461669921875,293.1499938964844,293.1499938964844,280.6499938964844,38845.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335974216461182,1.0,0.0,0.0,3.584123373031616,3.5841472148895264,8.571546459279489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.15966796875,0.0,1482.0150146484375,1895.4371337890625,0.0,2781.958740234375,0.8897638916969299,1.0,0.0,3.0,1.0,0.0
18087720,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.4828754663467407,0.275806725025177,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9291113018989564,0.2443839013576507,0.2313814163208007,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9686609506607056,0.2737628817558288,0.1915142238140106,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9046691060066224,0.2276177406311035,0.2156529873609542,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7901345491409302,0.1507605761289596,0.6784880757331848,284.8840637207031,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.6147155761719,284.8928527832031,1.0,0.3828622996807098,1.0,0.1500000059604644,0.0,1.0,-1.9118672609329224,1.9117838144302368,8.348015398951247e-05,1.4656716585159302,0.8227552175521851,0.8227552175521851,0.0,46.691009521484375,60.0,45862.41796875,0.0,669.5262451171875,1.0,280.6582946777344,283.8290405273437,296.225341796875,299.2321472167969,293.1499938964844,293.1499938964844,280.95001220703125,41008.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344834446907043,1.0,0.0,0.0,3.450427532196045,3.4504504203796387,7.943997957227111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.2490234375,0.0,1357.691650390625,1895.4371337890625,0.0,2790.220458984375,0.8656104207038879,1.0,0.0,3.0,1.0,0.0
18087780,297.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9990000128746032,0.4978504776954651,0.2791805863380432,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9292311072349548,0.2476784288883209,0.2342893928289413,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9674291014671326,0.2763068675994873,0.1931113004684448,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.904514491558075,0.2304933965206146,0.2181849181652069,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7916906476020813,0.1536217927932739,0.6907370090484619,285.0521545410156,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6772155761719,285.0504150390625,1.0,0.3889435231685638,1.0,0.1500000059604644,0.0,1.0,-1.9390418529510496,1.9389560222625728,8.586488547734916e-05,1.48657488822937,0.9694676995277404,0.9694676995277404,0.0,47.90186309814453,80.0,46072.2734375,0.0,698.1060791015625,1.0,280.9418640136719,283.9716186523437,296.1892395019531,299.1249694824219,293.1499938964844,293.1499938964844,280.6499938964844,31498.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238517045974731,1.0,0.0,0.0,3.637155532836914,3.637178659439087,8.827079227557988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.50634765625,0.0,1485.3621826171875,1895.4371337890625,0.0,2691.289306640625,0.899153470993042,1.0,0.0,3.0,1.0,0.0
18087840,297.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9990000128746032,0.4978504776954651,0.2791805863380432,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9292311072349548,0.2476784288883209,0.2342893928289413,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9674291014671326,0.2763068675994873,0.1931113004684448,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.904514491558075,0.2304933965206146,0.2181849181652069,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7916906476020813,0.1536217927932739,0.6907370090484619,285.0521545410156,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6772155761719,285.0504150390625,1.0,0.3889435231685638,1.0,0.1500000059604644,0.0,1.0,-1.9390418529510496,1.9389560222625728,8.586488547734916e-05,1.48657488822937,0.9694676995277404,0.9694676995277404,0.0,47.90186309814453,80.0,46072.2734375,0.0,698.1060791015625,1.0,280.9418640136719,283.9716186523437,296.1892395019531,299.1249694824219,293.1499938964844,293.1499938964844,280.6499938964844,31498.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238517045974731,1.0,0.0,0.0,3.637155532836914,3.637178659439087,8.827079227557988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.50634765625,0.0,1485.3621826171875,1895.4371337890625,0.0,2691.289306640625,0.899153470993042,1.0,0.0,3.0,1.0,0.0
18087900,297.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.5030236840248108,0.288402259349823,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.920048713684082,0.2492343187332153,0.2359267622232437,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9583004713058472,0.2774164974689483,0.1940428614616394,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8964700698852539,0.2318415492773056,0.2196214646100998,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7855198979377747,0.1549604833126068,0.697452962398529,284.91668701171875,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.69073486328125,284.9038391113281,1.0,0.3947910368442535,1.0,0.1500000059604644,0.0,1.0,-1.9629809856414795,1.962893009185791,8.79954022821039e-05,1.5051957368850708,0.8943434357643127,0.8943434357643127,0.0,50.04666519165039,80.0,47385.01171875,0.0,727.50537109375,1.0,280.697265625,283.8001403808594,296.2725524902344,299.3866577148437,293.1499938964844,293.1499938964844,280.6499938964844,34521.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327699899673462,1.0,0.0,0.0,3.665223836898804,3.665247678756714,8.963843924902903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.5244140625,0.0,1539.06396484375,1895.4371337890625,0.0,2774.246337890625,0.9058097004890442,1.0,0.0,3.0,1.0,0.0
18087960,297.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9990000128746032,0.5064178109169006,0.3025958836078644,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9057286977767944,0.2506303191184997,0.2373831570148468,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9428645968437196,0.2783068418502807,0.1947789639234542,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8835658431053162,0.2330338656902313,0.2208867520093917,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7750062346458435,0.1561111658811569,0.7034087181091309,284.920166015625,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.6902770996094,284.9277038574219,1.0,0.4021689593791961,1.0,0.1500000059604644,0.0,1.0,-1.9913221597671509,1.9912315607070925,9.05528067960404e-05,1.5272789001464844,0.8817022442817688,0.8817022442817688,0.0,53.24821472167969,100.0,47768.49609375,0.0,765.4347534179688,1.0,280.6574401855469,283.8216857910156,296.2789306640625,299.3782043457031,293.1499938964844,293.1499938964844,280.95001220703125,37200.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382261395454407,1.0,0.0,0.0,3.60278868675232,3.6028122901916504,8.661056085657037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.404296875,0.0,1490.1414794921875,1895.4371337890625,0.0,2825.146484375,0.8958745002746582,1.0,0.0,3.0,1.0,0.0
18088020,297.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.9990000128746032,0.5102558135986328,0.3399213850498199,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8745750188827515,0.254177063703537,0.2407770752906799,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.9052653908729552,0.2810353338718414,0.1966740190982818,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.8536803722381592,0.2361116260290146,0.2238574773073196,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.7501065135002136,0.1586648970842361,0.7157999277114868,285.1383361816406,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.6565246582031,285.1427307128906,1.0,0.4207454919815063,1.0,0.1500000059604644,0.0,1.0,-2.060932159423828,2.060835361480713,9.69918619375676e-05,1.5815496444702148,1.0,1.0,0.0,62.16777801513672,118.0,48578.37109375,0.0,866.6729125976562,1.0,280.9430236816406,284.0131225585937,296.2467346191406,299.3252258300781,293.1499938964844,293.1499938964844,280.6499938964844,32131.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356441855430603,1.0,0.0,0.0,3.777474641799927,3.777499198913574,9.521303923065716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.11376953125,0.0,1649.71337890625,1895.4371337890625,0.0,2801.04736328125,0.9309238195419312,1.0,0.0,3.0,1.0,0.0
18088080,297.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.9990000128746032,0.5102558135986328,0.3399213850498199,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8745750188827515,0.254177063703537,0.2407770752906799,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.9052653908729552,0.2810353338718414,0.1966740190982818,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.8536803722381592,0.2361116260290146,0.2238574773073196,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.7501065135002136,0.1586648970842361,0.7157999277114868,285.1383361816406,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.6565246582031,285.1427307128906,1.0,0.4207454919815063,1.0,0.1500000059604644,0.0,1.0,-2.060932159423828,2.060835361480713,9.69918619375676e-05,1.5815496444702148,1.0,1.0,0.0,62.16777801513672,118.0,48578.37109375,0.0,866.6729125976562,1.0,280.9430236816406,284.0131225585937,296.2467346191406,299.3252258300781,293.1499938964844,293.1499938964844,280.6499938964844,32131.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356441855430603,1.0,0.0,0.0,3.777474641799927,3.777499198913574,9.521303923065716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.11376953125,0.0,1649.71337890625,1895.4371337890625,0.0,2801.04736328125,0.9309238195419312,1.0,0.0,3.0,1.0,0.0
