time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088140,297.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.5087446570396423,0.3846088945865631,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8439409732818604,0.2574332356452942,0.2443985939025879,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8709112405776978,0.2833350598812103,0.1987262219190597,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.824720025062561,0.2389123886823654,0.2270420044660568,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7255614995956421,0.1607896983623504,0.7279627919197083,285.0018310546875,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.58758544921875,285.00457763671875,1.0,0.4423747956752777,1.0,0.1500000059604644,0.0,1.0,-2.139839172363281,2.139734506607056,0.0001045593890012,1.643200397491455,1.0,1.0,0.0,73.91449737548828,136.0,51224.7421875,0.0,995.3639526367188,1.0,280.6578369140625,283.8256530761719,296.3282165527344,299.63043212890625,293.1499938964844,293.1499938964844,280.3500061035156,33669.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557376265525818,1.0,0.0,0.0,3.864952325820923,3.864978075027466,9.96739231595711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.109375,0.0,1767.2586669921875,1895.4371337890625,0.0,2989.036865234375,0.9519127011299132,1.0,0.0,3.0,1.0,0.0
18088200,297.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.5087446570396423,0.3846088945865631,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8439409732818604,0.2574332356452942,0.2443985939025879,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8709112405776978,0.2833350598812103,0.1987262219190597,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.824720025062561,0.2389123886823654,0.2270420044660568,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7255614995956421,0.1607896983623504,0.7279627919197083,285.0018310546875,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.58758544921875,285.00457763671875,1.0,0.4423747956752777,1.0,0.1500000059604644,0.0,1.0,-2.139839172363281,2.139734506607056,0.0001045593890012,1.643200397491455,1.0,1.0,0.0,73.91449737548828,136.0,51224.7421875,0.0,995.3639526367188,1.0,280.6578369140625,283.8256530761719,296.3282165527344,299.63043212890625,293.1499938964844,293.1499938964844,280.3500061035156,33669.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557376265525818,1.0,0.0,0.0,3.864952325820923,3.864978075027466,9.96739231595711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.109375,0.0,1767.2586669921875,1895.4371337890625,0.0,2989.036865234375,0.9519127011299132,1.0,0.0,3.0,1.0,0.0
18088260,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.5021591186523438,0.4347529113292694,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8154386281967163,0.2602090239524841,0.2475549131631851,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8390246629714966,0.2850214540958404,0.2003085166215896,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.795297384262085,0.2412433475255966,0.2297818064689636,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6995741724967957,0.1623191088438034,0.737572431564331,284.9150390625,284.95001220703125,297.0366516113281,293.2593688964844,297.0357666015625,297.4866027832031,284.9221496582031,1.0,0.4656971991062164,1.0,0.1500000059604644,0.0,1.0,-2.220592975616455,2.220480442047119,0.0001125991693697,1.7062969207763672,0.9351102113723756,0.9351102113723756,0.0,88.39452362060547,124.0,53576.61328125,0.0,1145.8155517578125,1.0,280.3568115234375,283.6999206542969,296.337890625,299.80181884765625,293.1499938964844,293.1499938964844,280.04998779296875,37069.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746920228004456,1.0,0.0,0.0,3.82509446144104,3.825120449066162,9.76287196863268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.541015625,0.0,1745.21826171875,1895.4371337890625,0.0,3166.818603515625,0.9456177353858948,1.0,0.0,3.0,1.0,0.0
18088320,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.5021591186523438,0.4347529113292694,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8154386281967163,0.2602090239524841,0.2475549131631851,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8390246629714966,0.2850214540958404,0.2003085166215896,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.795297384262085,0.2412433475255966,0.2297818064689636,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6995741724967957,0.1623191088438034,0.737572431564331,284.9150390625,284.95001220703125,297.0366516113281,293.2593688964844,297.0357666015625,297.4866027832031,284.9221496582031,1.0,0.4656971991062164,1.0,0.1500000059604644,0.0,1.0,-2.220592975616455,2.220480442047119,0.0001125991693697,1.7062969207763672,0.9351102113723756,0.9351102113723756,0.0,88.39452362060547,124.0,53576.61328125,0.0,1145.8155517578125,1.0,280.3568115234375,283.6999206542969,296.337890625,299.80181884765625,293.1499938964844,293.1499938964844,280.04998779296875,37069.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746920228004456,1.0,0.0,0.0,3.82509446144104,3.825120449066162,9.76287196863268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.541015625,0.0,1745.21826171875,1895.4371337890625,0.0,3166.818603515625,0.9456177353858948,1.0,0.0,3.0,1.0,0.0
18088380,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9866571426391602,0.4962421059608459,0.4475404620170593,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7965697050094604,0.2629288136959076,0.2505084574222564,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8197343945503235,0.2866680026054382,0.2017363309860229,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7762690782546997,0.2434939891099929,0.2323012799024582,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6821511387825012,0.1636832505464553,0.7456142902374268,284.8821105957031,284.95001220703125,297.0733337402344,293.26983642578125,297.07244873046875,297.3996887207031,284.88897705078125,1.0,0.4776430130004883,1.0,0.1500000059604644,0.0,1.0,-2.2538902759552,2.2537741661071777,0.0001160027677542,1.7332693338394165,0.8577345013618469,0.8577345013618469,0.0,99.35460662841795,112.0,54659.953125,0.0,1230.06396484375,1.0,280.05694580078125,283.6413269042969,296.323974609375,299.8814697265625,293.1499938964844,293.1499938964844,280.3500061035156,40703.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883980512619019,1.0,0.0,0.0,3.639636516571045,3.639661073684693,8.83912548488297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.85205078125,0.0,1556.764892578125,1895.4371337890625,0.0,3295.22314453125,0.9072556495666504,1.0,0.0,3.0,1.0,0.0
18088440,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9866571426391602,0.4962421059608459,0.4475404620170593,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7965697050094604,0.2629288136959076,0.2505084574222564,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8197343945503235,0.2866680026054382,0.2017363309860229,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7762690782546997,0.2434939891099929,0.2323012799024582,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6821511387825012,0.1636832505464553,0.7456142902374268,284.8821105957031,284.95001220703125,297.0733337402344,293.26983642578125,297.07244873046875,297.3996887207031,284.88897705078125,1.0,0.4776430130004883,1.0,0.1500000059604644,0.0,1.0,-2.2538902759552,2.2537741661071777,0.0001160027677542,1.7332693338394165,0.8577345013618469,0.8577345013618469,0.0,99.35460662841795,112.0,54659.953125,0.0,1230.06396484375,1.0,280.05694580078125,283.6413269042969,296.323974609375,299.8814697265625,293.1499938964844,293.1499938964844,280.3500061035156,40703.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883980512619019,1.0,0.0,0.0,3.639636516571045,3.639661073684693,8.83912548488297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.85205078125,0.0,1556.764892578125,1895.4371337890625,0.0,3295.22314453125,0.9072556495666504,1.0,0.0,3.0,1.0,0.0
18088500,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9819422364234924,0.4971668422222137,0.4472419917583465,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7937899827957153,0.2646204829216003,0.2520118653774261,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.816536545753479,0.2879025936126709,0.2024987787008285,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7734552025794983,0.2449218928813934,0.2335696071386337,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6795164346694946,0.1646200567483902,0.7495611310005188,285.0348815917969,284.95001220703125,297.0916748046875,293.275146484375,297.0907897949219,297.3917236328125,285.0439453125,1.0,0.4805188179016113,1.0,0.1500000059604644,0.0,1.0,-2.2625889778137207,2.262472152709961,0.0001168996896012,1.7399572134017944,0.9609192609786988,0.9609192609786988,0.0,101.77709197998048,112.0,54195.96875,0.0,1250.721435546875,1.0,280.30206298828125,283.8003234863281,296.2578430175781,299.6693420410156,293.1499938964844,293.1499938964844,280.3500061035156,34451.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827722668647766,1.0,0.0,0.0,3.69286584854126,3.692889928817749,9.09955872430146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.0810546875,0.0,1569.6632080078125,1895.4371337890625,0.0,3242.55517578125,0.9161557555198668,1.0,0.0,3.0,1.0,0.0
18088560,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9835031628608704,0.4992023110389709,0.4486413896083832,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.796277642250061,0.2665195763111114,0.2537190914154053,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.818366289138794,0.2893712520599365,0.2034564167261123,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7756995558738708,0.2465448677539825,0.2350210696458816,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.6815940141677856,0.1657637506723404,0.7542431950569153,285.04644775390625,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3941345214844,285.0450439453125,1.0,0.4822264015674591,1.0,0.1500000059604644,0.0,1.0,-2.274834394454956,2.274716377258301,0.0001181685511255,1.7495871782302856,1.0,1.0,0.0,101.82471466064452,100.0,54616.34375,0.0,1267.07275390625,1.0,280.3432312011719,283.7920837402344,296.2682189941406,299.74005126953125,293.1499938964844,293.1499938964844,280.04998779296875,32553.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814513087272644,1.0,0.0,0.0,3.786926507949829,3.786951303482056,9.569010899213026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.939453125,0.0,1664.1551513671875,1895.4371337890625,0.0,3230.18017578125,0.93367737531662,1.0,0.0,3.0,1.0,0.0
18088620,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9936931133270264,0.5023816823959351,0.4515312612056732,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8082377910614014,0.2697844505310058,0.2567814588546753,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8284505605697632,0.2915533483028412,0.2050105780363083,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7870317101478577,0.2492886483669281,0.2375865876674652,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6921946406364441,0.167851060628891,0.7630961537361145,284.90283203125,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3898010253906,284.90740966796875,1.0,0.4828957915306091,1.0,0.1500000059604644,0.0,1.0,-2.2975730895996094,2.297452688217163,0.0001205431981361,1.7676312923431396,0.8970993757247925,0.8970993757247925,0.0,98.3623046875,88.0,55838.7734375,0.0,1283.932861328125,1.0,280.05621337890625,283.6329650878906,296.3294677734375,299.9439697265625,293.1499938964844,293.1499938964844,280.3500061035156,37913.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930593729019165,1.0,0.0,0.0,3.7277255058288574,3.727750539779663,9.27216490254068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.65576171875,0.0,1635.998291015625,1895.4371337890625,0.0,3338.806640625,0.9241002798080444,1.0,0.0,3.0,1.0,0.0
18088680,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9936931133270264,0.5023816823959351,0.4515312612056732,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8082377910614014,0.2697844505310058,0.2567814588546753,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8284505605697632,0.2915533483028412,0.2050105780363083,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7870317101478577,0.2492886483669281,0.2375865876674652,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6921946406364441,0.167851060628891,0.7630961537361145,284.90283203125,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3898010253906,284.90740966796875,1.0,0.4828957915306091,1.0,0.1500000059604644,0.0,1.0,-2.2975730895996094,2.297452688217163,0.0001205431981361,1.7676312923431396,0.8970993757247925,0.8970993757247925,0.0,98.3623046875,88.0,55838.7734375,0.0,1283.932861328125,1.0,280.05621337890625,283.6329650878906,296.3294677734375,299.9439697265625,293.1499938964844,293.1499938964844,280.3500061035156,37913.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930593729019165,1.0,0.0,0.0,3.7277255058288574,3.727750539779663,9.27216490254068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.65576171875,0.0,1635.998291015625,1895.4371337890625,0.0,3338.806640625,0.9241002798080444,1.0,0.0,3.0,1.0,0.0
18088740,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9990000128746032,0.5086216926574707,0.4443708658218384,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8224722743034363,0.2736758291721344,0.2600314319133758,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8415349721908569,0.294450044631958,0.2066895514726638,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8015692830085754,0.2525954842567444,0.2403056770563125,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7057716846466064,0.1704376339912414,0.7729466557502747,285.06561279296875,284.95001220703125,297.1833190917969,293.3026123046875,297.1824645996094,297.4075012207031,285.06353759765625,1.0,0.4803336560726166,1.0,0.1500000059604644,0.0,1.0,-2.3052234649658203,2.3051021099090576,0.000121347620734,1.7737953662872314,1.0,1.0,0.0,93.47792053222656,76.0,55449.3828125,0.0,1277.685546875,1.0,280.34356689453125,283.78961181640625,296.2908020019531,299.82257080078125,293.1499938964844,293.1499938964844,280.04998779296875,33349.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868359923362732,1.0,0.0,0.0,3.84757661819458,3.847602128982544,9.877973070615551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.705078125,0.0,1743.3839111328125,1895.4371337890625,0.0,3280.60595703125,0.9476888179779052,1.0,0.0,3.0,1.0,0.0
18088800,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9990000128746032,0.5086216926574707,0.4443708658218384,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8224722743034363,0.2736758291721344,0.2600314319133758,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8415349721908569,0.294450044631958,0.2066895514726638,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8015692830085754,0.2525954842567444,0.2403056770563125,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7057716846466064,0.1704376339912414,0.7729466557502747,285.06561279296875,284.95001220703125,297.1833190917969,293.3026123046875,297.1824645996094,297.4075012207031,285.06353759765625,1.0,0.4803336560726166,1.0,0.1500000059604644,0.0,1.0,-2.3052234649658203,2.3051021099090576,0.000121347620734,1.7737953662872314,1.0,1.0,0.0,93.47792053222656,76.0,55449.3828125,0.0,1277.685546875,1.0,280.34356689453125,283.78961181640625,296.2908020019531,299.82257080078125,293.1499938964844,293.1499938964844,280.04998779296875,33349.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868359923362732,1.0,0.0,0.0,3.84757661819458,3.847602128982544,9.877973070615551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.705078125,0.0,1743.3839111328125,1895.4371337890625,0.0,3280.60595703125,0.9476888179779052,1.0,0.0,3.0,1.0,0.0
18088860,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.5145031213760376,0.428434669971466,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8340077996253967,0.2759620547294616,0.2621890008449554,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8529040813446045,0.2959964275360107,0.207810565829277,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8134586215019226,0.2545194923877716,0.2421122044324875,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7166774272918701,0.1720445454120636,0.7797658443450928,284.8845520019531,284.95001220703125,297.206787109375,293.30987548828125,297.2059326171875,297.4299011230469,284.8791198730469,1.0,0.4772390127182007,1.0,0.1500000059604644,0.0,1.0,-2.305178642272949,2.3050572872161865,0.0001213438808917,1.7743163108825684,0.9200100898742676,0.9200100898742676,0.0,89.3759765625,76.0,56455.87109375,0.0,1258.8553466796875,1.0,280.0750732421875,283.5884704589844,296.3561706542969,300.0458679199219,293.1499938964844,293.1499938964844,280.04998779296875,36505.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895780622959137,1.0,0.0,0.0,3.845981597900391,3.846007823944092,9.869785344562845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.2998046875,0.0,1766.32080078125,1895.4371337890625,0.0,3364.222412109375,0.9480441212654114,1.0,0.0,3.0,1.0,0.0
18088920,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.5183387398719788,0.4197215735912323,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8404342532157898,0.2771299183368683,0.2632243931293487,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.859260082244873,0.2967079579830169,0.2082650065422058,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.819689154624939,0.2554863393306732,0.2429600208997726,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7223482728004456,0.1728837788105011,0.78315669298172,284.88494873046875,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4444580078125,284.8878173828125,1.0,0.474974125623703,1.0,0.1500000059604644,0.0,1.0,-2.301597118377685,2.301476001739502,0.000120967393741,1.771674633026123,0.9033364057540894,0.9033364057540894,0.0,87.08271026611328,79.0,56259.875,0.0,1245.0780029296875,1.0,280.0565490722656,283.60089111328125,296.345703125,299.9992370605469,293.1499938964844,293.1499938964844,279.75,38276.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972361087799072,1.0,0.0,0.0,3.7910640239715576,3.79109001159668,9.589932687958935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.0146484375,0.0,1713.5347900390625,1895.4371337890625,0.0,3377.80712890625,0.93816077709198,1.0,0.0,3.0,1.0,0.0
18088980,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5301018357276917,0.4044669866561889,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8534855246543884,0.2805027067661285,0.266177237033844,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8717068433761597,0.2988078892230987,0.209554836153984,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8317479491233826,0.2582740485668182,0.2453747242689132,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7335466146469116,0.175355389714241,0.7932031750679016,284.885498046875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4919128417969,284.8910217285156,1.0,0.4729259014129638,1.0,0.1500000059604644,0.0,1.0,-2.303318738937378,2.3031976222991943,0.0001211486451211,1.7731363773345947,0.8305196762084961,0.8305196762084961,0.0,83.41352844238281,82.0,56358.21875,0.0,1232.97119140625,1.0,279.7577819824219,283.5968017578125,296.335205078125,299.9980163574219,293.1499938964844,293.1499938964844,280.04998779296875,41736.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018987417221068,1.0,0.0,0.0,3.506566047668457,3.506589651107788,8.204598316297051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.81298828125,0.0,1420.603515625,1895.4371337890625,0.0,3421.277099609375,0.8795675039291382,1.0,0.0,3.0,1.0,0.0
18089040,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5301018357276917,0.4044669866561889,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8534855246543884,0.2805027067661285,0.266177237033844,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8717068433761597,0.2988078892230987,0.209554836153984,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8317479491233826,0.2582740485668182,0.2453747242689132,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7335466146469116,0.175355389714241,0.7932031750679016,284.885498046875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4919128417969,284.8910217285156,1.0,0.4729259014129638,1.0,0.1500000059604644,0.0,1.0,-2.303318738937378,2.3031976222991943,0.0001211486451211,1.7731363773345947,0.8305196762084961,0.8305196762084961,0.0,83.41352844238281,82.0,56358.21875,0.0,1232.97119140625,1.0,279.7577819824219,283.5968017578125,296.335205078125,299.9980163574219,293.1499938964844,293.1499938964844,280.04998779296875,41736.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018987417221068,1.0,0.0,0.0,3.506566047668457,3.506589651107788,8.204598316297051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.81298828125,0.0,1420.603515625,1895.4371337890625,0.0,3421.277099609375,0.8795675039291382,1.0,0.0,3.0,1.0,0.0
18089100,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.5366581678390503,0.3985558450222015,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8594435453414917,0.2825998365879059,0.2679283916950226,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8772966861724854,0.300346165895462,0.210435003042221,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8371227383613586,0.2600426375865936,0.246830403804779,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.738628625869751,0.1768904477357864,0.799231767654419,285.0213623046875,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5205383300781,285.0287780761719,1.0,0.4728606045246124,1.0,0.1500000059604644,0.0,1.0,-2.3083629608154297,2.308241367340088,0.0001216799937537,1.77715265750885,0.9206043481826782,0.9206043481826782,0.0,82.16360473632812,82.0,55883.015625,0.0,1234.7479248046875,1.0,279.9988708496094,283.7391357421875,296.2840576171875,299.7968139648437,293.1499938964844,293.1499938964844,280.04998779296875,34828.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939908146858215,1.0,0.0,0.0,3.563270568847656,3.56329345703125,8.472096624245751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.3837890625,0.0,1430.24169921875,1895.4371337890625,0.0,3347.508544921875,0.8875946402549744,1.0,0.0,3.0,1.0,0.0
18089160,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.5433019399642944,0.3931905329227447,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8654615879058838,0.2848423719406128,0.2699514031410217,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8829368948936462,0.3020403981208801,0.2115489840507507,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8425315022468567,0.2619478106498718,0.2485384196043014,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7438017725944519,0.1785591095685959,0.8062574863433838,285.0204162597656,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5492248535156,285.0184326171875,1.0,0.4733825623989105,1.0,0.1500000059604644,0.0,1.0,-2.3161730766296387,2.3160505294799805,0.0001225049054482,1.7833346128463743,0.9455982446670532,0.9455982446670532,0.0,81.14688110351562,85.0,56236.1328125,0.0,1241.1318359375,1.0,280.04217529296875,283.7220764160156,296.30523681640625,299.8757019042969,293.1499938964844,293.1499938964844,279.75,32910.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912277817726135,1.0,0.0,0.0,3.6544599533081055,3.654483556747437,8.911272288969485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.2431640625,0.0,1514.9901123046875,1895.4371337890625,0.0,3321.68798828125,0.903968095779419,1.0,0.0,3.0,1.0,0.0
18089220,297.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9990000128746032,0.5547192692756653,0.3867025077342987,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8743563890457153,0.2887389063835144,0.2737109959125519,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8907204270362854,0.3046439588069916,0.2134629637002945,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8504407405853271,0.2652062177658081,0.2516913414001465,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.751737117767334,0.1815567761659622,0.8198357224464417,284.9164428710937,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5851745605469,284.9212646484375,1.0,0.4757633507251739,1.0,0.1500000059604644,0.0,1.0,-2.3352904319763184,2.335165739059448,0.0001245362800545,1.7986735105514526,0.8602705001831055,0.8602705001831055,0.0,80.25247192382812,88.0,57183.60546875,0.0,1263.2532958984375,1.0,279.7575988769531,283.6068420410156,296.37353515625,300.0702819824219,293.1499938964844,293.1499938964844,280.04998779296875,38468.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001522660255432,1.0,0.0,0.0,3.5483224391937256,3.5483460426330566,8.401164564020291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.798828125,0.0,1440.9197998046875,1895.4371337890625,0.0,3405.003662109375,0.8851403594017029,1.0,0.0,3.0,1.0,0.0
18089280,297.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9990000128746032,0.5547192692756653,0.3867025077342987,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8743563890457153,0.2887389063835144,0.2737109959125519,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8907204270362854,0.3046439588069916,0.2134629637002945,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8504407405853271,0.2652062177658081,0.2516913414001465,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.751737117767334,0.1815567761659622,0.8198357224464417,284.9164428710937,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5851745605469,284.9212646484375,1.0,0.4757633507251739,1.0,0.1500000059604644,0.0,1.0,-2.3352904319763184,2.335165739059448,0.0001245362800545,1.7986735105514526,0.8602705001831055,0.8602705001831055,0.0,80.25247192382812,88.0,57183.60546875,0.0,1263.2532958984375,1.0,279.7575988769531,283.6068420410156,296.37353515625,300.0702819824219,293.1499938964844,293.1499938964844,280.04998779296875,38468.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001522660255432,1.0,0.0,0.0,3.5483224391937256,3.5483460426330566,8.401164564020291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.798828125,0.0,1440.9197998046875,1895.4371337890625,0.0,3405.003662109375,0.8851403594017029,1.0,0.0,3.0,1.0,0.0
18089340,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9990000128746032,0.5663721561431885,0.383123368024826,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8814641833305359,0.2932343184947967,0.2777239382266998,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8965855836868286,0.3079389333724975,0.2155683040618896,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8567083477973938,0.269003301858902,0.2550637423992157,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7582786679267883,0.1849368661642074,0.8342130184173584,285.04931640625,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.62017822265625,285.0469055175781,1.0,0.4795750081539154,1.0,0.1500000059604644,0.0,1.0,-2.3596560955047607,2.3595290184021,0.0001271496294066,1.8182358741760247,0.993914008140564,0.993914008140564,0.0,80.21620178222656,91.0,57367.3515625,0.0,1296.35888671875,1.0,280.042724609375,283.7253723144531,296.34942626953125,299.986328125,293.1499938964844,293.1499938964844,279.75,31755.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939485549926758,1.0,0.0,0.0,3.726451396942138,3.726475477218628,9.265827998206078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.7666015625,0.0,1587.476806640625,1895.4371337890625,0.0,3347.114013671875,0.9193324446678162,1.0,0.0,3.0,1.0,0.0
18089400,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9990000128746032,0.5663721561431885,0.383123368024826,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8814641833305359,0.2932343184947967,0.2777239382266998,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8965855836868286,0.3079389333724975,0.2155683040618896,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8567083477973938,0.269003301858902,0.2550637423992157,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7582786679267883,0.1849368661642074,0.8342130184173584,285.04931640625,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.62017822265625,285.0469055175781,1.0,0.4795750081539154,1.0,0.1500000059604644,0.0,1.0,-2.3596560955047607,2.3595290184021,0.0001271496294066,1.8182358741760247,0.993914008140564,0.993914008140564,0.0,80.21620178222656,91.0,57367.3515625,0.0,1296.35888671875,1.0,280.042724609375,283.7253723144531,296.34942626953125,299.986328125,293.1499938964844,293.1499938964844,279.75,31755.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939485549926758,1.0,0.0,0.0,3.726451396942138,3.726475477218628,9.265827998206078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.7666015625,0.0,1587.476806640625,1895.4371337890625,0.0,3347.114013671875,0.9193324446678162,1.0,0.0,3.0,1.0,0.0
18089460,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.5762044787406921,0.3828233480453491,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8859198093414307,0.2971900105476379,0.2816345691680908,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8996366858482361,0.3105233311653137,0.2175393998622894,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8605301976203918,0.2722960412502289,0.2583412528038025,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7627004981040955,0.1879673302173614,0.8484073281288147,284.9085388183594,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.6344299316406,284.91326904296875,1.0,0.484485000371933,1.0,0.1500000059604644,0.0,1.0,-2.387350559234619,2.3872203826904297,0.000130152417114,1.8401682376861568,0.8929407000541687,0.8929407000541687,0.0,81.03421020507812,94.0,58714.3671875,0.0,1338.2376708984375,1.0,279.756591796875,283.56787109375,296.4135437011719,300.2055053710937,293.1499938964844,293.1499938964844,280.04998779296875,37489.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058692455291748,1.0,0.0,0.0,3.678853750228882,3.678878307342529,9.03063607893273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.8251953125,0.0,1576.7398681640625,1895.4371337890625,0.0,3458.229736328125,0.9129279255867004,1.0,0.0,3.0,1.0,0.0
18089520,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.5762044787406921,0.3828233480453491,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8859198093414307,0.2971900105476379,0.2816345691680908,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8996366858482361,0.3105233311653137,0.2175393998622894,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8605301976203918,0.2722960412502289,0.2583412528038025,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7627004981040955,0.1879673302173614,0.8484073281288147,284.9085388183594,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.6344299316406,284.91326904296875,1.0,0.484485000371933,1.0,0.1500000059604644,0.0,1.0,-2.387350559234619,2.3872203826904297,0.000130152417114,1.8401682376861568,0.8929407000541687,0.8929407000541687,0.0,81.03421020507812,94.0,58714.3671875,0.0,1338.2376708984375,1.0,279.756591796875,283.56787109375,296.4135437011719,300.2055053710937,293.1499938964844,293.1499938964844,280.04998779296875,37489.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058692455291748,1.0,0.0,0.0,3.678853750228882,3.678878307342529,9.03063607893273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.8251953125,0.0,1576.7398681640625,1895.4371337890625,0.0,3458.229736328125,0.9129279255867004,1.0,0.0,3.0,1.0,0.0
18089580,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9990000128746032,0.5864807963371277,0.3841214478015899,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8892887830734253,0.3017812371253967,0.2857390940189361,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9016046524047852,0.3138644695281982,0.2196694165468216,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8633369207382202,0.2761607766151428,0.2617818415164947,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7661572098731995,0.1913585662841797,0.8629461526870728,285.0730285644531,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.65185546875,285.0736389160156,1.0,0.4901807308197021,1.0,0.1500000059604644,0.0,1.0,-2.4179937839508057,2.417860269546509,0.0001335155393462,1.8642648458480835,1.0,1.0,0.0,82.31643676757812,97.0,58803.1484375,0.0,1387.179443359375,1.0,280.0433349609375,283.72265625,296.3816833496094,300.10986328125,293.1499938964844,293.1499938964844,279.75,32854.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901076078414917,1.0,0.0,0.0,3.819249629974365,3.819274663925171,9.73305986917694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.705078125,0.0,1705.1160888671875,1895.4371337890625,0.0,3413.613037109375,0.9409175515174866,1.0,0.0,3.0,1.0,0.0
18089640,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9990000128746032,0.5864807963371277,0.3841214478015899,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8892887830734253,0.3017812371253967,0.2857390940189361,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9016046524047852,0.3138644695281982,0.2196694165468216,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8633369207382202,0.2761607766151428,0.2617818415164947,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7661572098731995,0.1913585662841797,0.8629461526870728,285.0730285644531,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.65185546875,285.0736389160156,1.0,0.4901807308197021,1.0,0.1500000059604644,0.0,1.0,-2.4179937839508057,2.417860269546509,0.0001335155393462,1.8642648458480835,1.0,1.0,0.0,82.31643676757812,97.0,58803.1484375,0.0,1387.179443359375,1.0,280.0433349609375,283.72265625,296.3816833496094,300.10986328125,293.1499938964844,293.1499938964844,279.75,32854.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901076078414917,1.0,0.0,0.0,3.819249629974365,3.819274663925171,9.73305986917694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.705078125,0.0,1705.1160888671875,1895.4371337890625,0.0,3413.613037109375,0.9409175515174866,1.0,0.0,3.0,1.0,0.0
18089700,297.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9990000128746032,0.5911802053451538,0.3850535154342651,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8908786773681641,0.3039567470550537,0.2879282534122467,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9025084972381592,0.3153722584247589,0.2208455502986908,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8646619319915771,0.2779879868030548,0.263631522655487,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7678233981132507,0.1929889619350433,0.870682418346405,284.9363708496094,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.65576171875,284.9253234863281,1.0,0.4933074414730072,1.0,0.1500000059604644,0.0,1.0,-2.4346730709075928,2.434537649154663,0.0001353641710011,1.8773773908615112,0.9594475030899048,0.9594475030899048,0.0,83.072021484375,97.0,60239.75,0.0,1414.539306640625,1.0,279.7933044433594,283.549072265625,296.4444885253906,300.3658752441406,293.1499938964844,293.1499938964844,279.75,34254.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092219471931458,1.0,0.0,0.0,3.849617958068848,3.849643468856812,9.88845727079024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.744140625,0.0,1753.029296875,1895.4371337890625,0.0,3489.381591796875,0.9480839371681212,1.0,0.0,3.0,1.0,0.0
18089760,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.5952900648117065,0.3871493339538574,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8912511467933655,0.3058964908123016,0.2898483276367187,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9021323919296264,0.316601812839508,0.2217783778905868,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8648467063903809,0.279598593711853,0.2652368247509002,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7684580087661743,0.1944480240345001,0.8775836825370789,284.9179992675781,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.65350341796875,284.92138671875,1.0,0.4965220987796783,1.0,0.1500000059604644,0.0,1.0,-2.450839042663574,2.450701951980591,0.0001371680264128,1.890090584754944,0.9358803629875184,0.9358803629875184,0.0,84.08223724365234,100.0,60489.390625,0.0,1442.548583984375,1.0,279.7560729980469,283.5404968261719,296.4432067871094,300.3439025878906,293.1499938964844,293.1499938964844,279.45001220703125,36465.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134849309921264,1.0,0.0,0.0,3.817773342132568,3.8177990913391113,9.725536074256524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.791015625,0.0,1731.599609375,1895.4371337890625,0.0,3528.916748046875,0.9431013464927672,1.0,0.0,3.0,1.0,0.0
18089820,297.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.6028807759284973,0.3926977515220642,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8907225131988525,0.3097408711910248,0.293494313955307,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9001027345657349,0.3190444111824035,0.2234870791435241,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8640204668045044,0.2827813327312469,0.2682655751705169,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7685577273368835,0.1972733289003372,0.8905054926872253,284.8975830078125,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.64459228515625,284.9030456542969,1.0,0.5031540393829346,1.0,0.1500000059604644,0.0,1.0,-2.483100891113281,2.482960224151612,0.0001408036332577,1.915434956550598,0.8665239214897156,0.8665239214897156,0.0,86.43391418457031,103.0,61474.66015625,0.0,1500.894775390625,1.0,279.4571838378906,283.4964904785156,296.4429626464844,300.4162902832031,293.1499938964844,293.1499938964844,279.75,39834.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221959114074708,1.0,0.0,0.0,3.634634494781494,3.6346590518951416,8.814847092253331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.59765625,0.0,1544.706787109375,1895.4371337890625,0.0,3609.40966796875,0.9057896733283995,1.0,0.0,3.0,1.0,0.0
18089880,297.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.6028807759284973,0.3926977515220642,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8907225131988525,0.3097408711910248,0.293494313955307,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9001027345657349,0.3190444111824035,0.2234870791435241,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8640204668045044,0.2827813327312469,0.2682655751705169,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7685577273368835,0.1972733289003372,0.8905054926872253,284.8975830078125,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.64459228515625,284.9030456542969,1.0,0.5031540393829346,1.0,0.1500000059604644,0.0,1.0,-2.483100891113281,2.482960224151612,0.0001408036332577,1.915434956550598,0.8665239214897156,0.8665239214897156,0.0,86.43391418457031,103.0,61474.66015625,0.0,1500.894775390625,1.0,279.4571838378906,283.4964904785156,296.4429626464844,300.4162902832031,293.1499938964844,293.1499938964844,279.75,39834.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221959114074708,1.0,0.0,0.0,3.634634494781494,3.6346590518951416,8.814847092253331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.59765625,0.0,1544.706787109375,1895.4371337890625,0.0,3609.40966796875,0.9057896733283995,1.0,0.0,3.0,1.0,0.0
18089940,297.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9990000128746032,0.6118056178092957,0.396971046924591,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8919007182121277,0.3145565688610077,0.2978332340717315,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8999598622322083,0.3226367235183716,0.2258146852254867,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8648103475570679,0.2868649363517761,0.2719312906265259,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7700358629226685,0.2007256150245666,0.9053642153739928,285.0526428222656,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.6498718261719,285.0517578125,1.0,0.5101518034934998,1.0,0.1500000059604644,0.0,1.0,-2.518496513366699,2.518351554870605,0.0001448470138711,1.943193316459656,1.0,1.0,0.0,88.62260437011719,106.0,61765.2109375,0.0,1564.8609619140625,1.0,279.7432556152344,283.6371765136719,296.4149780273437,300.3249206542969,293.1499938964844,293.1499938964844,279.45001220703125,32429.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159938097000122,1.0,0.0,0.0,3.792558431625366,3.7925832271575928,9.5974939995358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.3232421875,0.0,1669.86865234375,1895.4371337890625,0.0,3552.141845703125,0.9347453713417052,1.0,0.0,3.0,1.0,0.0
