time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090000,297.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9990000128746032,0.6118056178092957,0.396971046924591,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8919007182121277,0.3145565688610077,0.2978332340717315,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8999598622322083,0.3226367235183716,0.2258146852254867,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8648103475570679,0.2868649363517761,0.2719312906265259,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7700358629226685,0.2007256150245666,0.9053642153739928,285.0526428222656,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.6498718261719,285.0517578125,1.0,0.5101518034934998,1.0,0.1500000059604644,0.0,1.0,-2.518496513366699,2.518351554870605,0.0001448470138711,1.943193316459656,1.0,1.0,0.0,88.62260437011719,106.0,61765.2109375,0.0,1564.8609619140625,1.0,279.7432556152344,283.6371765136719,296.4149780273437,300.3249206542969,293.1499938964844,293.1499938964844,279.45001220703125,32429.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159938097000122,1.0,0.0,0.0,3.792558431625366,3.7925832271575928,9.5974939995358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.3232421875,0.0,1669.86865234375,1895.4371337890625,0.0,3552.141845703125,0.9347453713417052,1.0,0.0,3.0,1.0,0.0
18090060,297.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6172131299972534,0.4007244408130646,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8921713829040527,0.3174789845943451,0.3009151518344879,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8992685079574585,0.3245748579502105,0.2274406105279922,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8648477792739868,0.2892994582653045,0.2745381593704223,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7706146836280823,0.2028168141841888,0.91596919298172,284.9019470214844,284.95001220703125,297.57568359375,293.4356689453125,297.5749206542969,297.6438293457031,284.9042663574219,1.0,0.5153805613517761,1.0,0.1500000059604644,0.0,1.0,-2.544540405273437,2.5443925857543945,0.0001478589256294,1.963736772537232,0.9143346548080444,0.9143346548080444,0.0,90.40123748779295,106.0,63217.21484375,0.0,1613.72412109375,1.0,279.4693908691406,283.4648132324219,296.4830017089844,300.5756225585937,293.1499938964844,293.1499938964844,279.45001220703125,36737.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259373545646667,1.0,0.0,0.0,3.780409812927246,3.780435085296631,9.536105380902882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.95703125,0.0,1688.867431640625,1895.4371337890625,0.0,3643.847412109375,0.9341249465942384,1.0,0.0,3.0,1.0,0.0
18090120,297.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.6190493702888489,0.4029262065887451,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8914999961853027,0.3184789419174194,0.3019056022167206,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8981966972351074,0.325185090303421,0.2278980910778045,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.864125669002533,0.2901102900505066,0.2753538489341736,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7701343894004822,0.2034938931465149,0.9192959666252136,284.9210205078125,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.6391906738281,284.9241943359375,1.0,0.5173942446708679,1.0,0.1500000059604644,0.0,1.0,-2.5539040565490723,2.553755283355713,0.0001489494752604,1.9711543321609497,0.9195929765701294,0.9195929765701294,0.0,91.2499008178711,109.0,63393.86328125,0.0,1632.4306640625,1.0,279.4569091796875,283.4795227050781,296.47711181640625,300.5592956542969,293.1499938964844,293.1499938964844,279.1499938964844,36836.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273959398269652,1.0,0.0,0.0,3.7648122310638414,3.764837503433228,9.457577334615052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.1943359375,0.0,1671.1461181640625,1895.4371337890625,0.0,3657.249267578125,0.9317302107810974,1.0,0.0,3.0,1.0,0.0
18090180,297.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.6244608759880066,0.4117060899734497,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8880850076675415,0.3216602206230163,0.3050504922866821,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8934246897697449,0.3270313441753387,0.2292812913656234,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8605793118476868,0.292625218629837,0.2778802812099457,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7673176527023315,0.2054826021194458,0.9291173219680786,284.9065246582031,284.95001220703125,297.6171569824219,293.4518737792969,297.616455078125,297.6171569824219,284.9109191894531,1.0,0.5242723226547241,1.0,0.1500000059604644,0.0,1.0,-2.584733724594116,2.584581136703491,0.0001525685656815,1.995707631111145,0.8605325222015381,0.8605325222015381,0.0,94.45203399658205,109.0,64333.08203125,0.0,1696.7242431640625,1.0,279.1584167480469,283.439208984375,296.4800720214844,300.6365051269531,293.1499938964844,293.1499938964844,279.1499938964844,39611.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353181719779968,1.0,0.0,0.0,3.590395212173462,3.590419292449951,8.601571721555956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.0302734375,0.0,1494.443115234375,1895.4371337890625,0.0,3729.789306640625,0.895926833152771,1.0,0.0,3.0,1.0,0.0
18090240,297.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.6246131062507629,0.4119564890861511,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.887986421585083,0.3217546045780182,0.3051370978355407,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8932899832725525,0.3270909190177917,0.2293200045824051,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8604769706726074,0.292699933052063,0.2779490351676941,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7672315239906311,0.2055383920669555,0.92937034368515,284.9086303710937,284.95001220703125,297.6180114746094,293.45220947265625,297.6173095703125,297.6166076660156,284.9125061035156,1.0,0.524461567401886,1.0,0.1500000059604644,0.0,1.0,-2.5855720043182373,2.5854194164276123,0.0001526675914647,1.9963767528533936,0.8612066507339478,0.8612066507339478,0.0,94.5428466796875,112.0,64356.734375,0.0,1698.5089111328125,1.0,279.15771484375,283.4400634765625,296.4789428710937,300.6345520019531,293.1499938964844,293.1499938964844,279.45001220703125,39415.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353110790252686,1.0,0.0,0.0,3.590494394302368,3.5905184745788574,8.602046932537633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.744140625,0.0,1493.1043701171875,1895.4371337890625,0.0,3729.724609375,0.8957259654998779,1.0,0.0,3.0,1.0,0.0
18090300,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9990000128746032,0.6276907324790955,0.4162689447402954,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8865056037902832,0.3236604630947113,0.3068319857120514,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8911767601966858,0.3283922076225281,0.2301271855831146,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8589051365852356,0.2942282259464264,0.2793032824993133,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7659047245979309,0.206662505865097,0.9342432022094728,285.044677734375,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.6098022460937,285.0499572753906,1.0,0.5279427766799927,1.0,0.1500000059604644,0.0,1.0,-2.601241111755371,2.6010866165161133,0.0001545242994325,2.008876323699951,0.9596161246299744,0.9596161246299744,0.0,96.15785217285156,112.0,64073.3671875,0.0,1731.7037353515625,1.0,279.4009704589844,283.5798034667969,296.434814453125,300.4519348144531,293.1499938964844,293.1499938964844,279.45001220703125,33695.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301252365112304,1.0,0.0,0.0,3.658462047576904,3.6584856510162354,8.930800277084927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.0517578125,0.0,1525.3232421875,1895.4371337890625,0.0,3682.288818359375,0.9076271057128906,1.0,0.0,3.0,1.0,0.0
18090360,297.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6246180534362793,0.4972250461578369,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8385733366012573,0.3257437646389007,0.309641420841217,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.842130184173584,0.3298685848712921,0.2317912876605987,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8141720294952393,0.2959354817867279,0.2817540168762207,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7262384295463562,0.2079322934150695,0.9439570903778076,284.8878173828125,284.95001220703125,297.64825439453125,293.4647216796875,297.60369873046875,297.5692749023437,284.8087463378906,1.0,0.5229459404945374,0.8791332244873047,0.1500000059604644,0.2000000029802322,1.0,-2.7185628414154053,1.195651650428772,1.5229111909866333,0.5818186402320862,0.8830527067184448,0.8830527067184448,0.0,121.56116485595705,115.0,57196.39453125,0.0,1774.41064453125,1.0,279.4423828125,283.1881408691406,296.44537353515625,300.42919921875,293.1499938964844,293.1499938964844,279.1499938964844,33293.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928476095199585,1.0,0.0,0.0,3.7436177730560303,3.743642091751098,9.351392122880496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.3271484375,0.0,1619.0679931640625,1895.4371337890625,0.0,3667.1650390625,0.9227304458618164,1.0,0.0,3.0,1.0,0.0
18090420,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.9990000128746032,0.6117721796035767,0.5027705430984497,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8375681042671204,0.3276689350605011,0.3119005560874939,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.8399586081504822,0.3303472101688385,0.2324672788381576,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.8127917647361755,0.2972182035446167,0.2833985686302185,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.724761962890625,0.2083770185708999,0.948229968547821,284.773193359375,284.95001220703125,297.6762084960937,293.47686767578125,297.4856262207031,297.4306030273437,284.8046569824219,1.0,0.51823490858078,0.6373997330665588,0.1500000059604644,0.6000000238418579,1.0,-2.7358510494232178,0.2834539711475372,2.452397108078003,-0.3325980901718139,0.6585353016853333,0.6585353016853333,0.0,123.72093963623048,103.0,48098.08984375,0.0,1749.3756103515625,1.0,279.1628112792969,283.21661376953125,296.2884826660156,299.56158447265625,293.1499938964844,293.1499938964844,279.45001220703125,54168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920367956161499,1.0,0.0,0.0,2.777838468551636,2.777858257293701,5.14881548951962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.4189453125,0.0,865.5392456054688,1895.4371337890625,0.0,3329.25048828125,0.7306716442108154,1.0,0.0,3.0,1.0,0.0
18090480,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.9990000128746032,0.6117721796035767,0.5027705430984497,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8375681042671204,0.3276689350605011,0.3119005560874939,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.8399586081504822,0.3303472101688385,0.2324672788381576,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.8127917647361755,0.2972182035446167,0.2833985686302185,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.724761962890625,0.2083770185708999,0.948229968547821,284.773193359375,284.95001220703125,297.6762084960937,293.47686767578125,297.4856262207031,297.4306030273437,284.8046569824219,1.0,0.51823490858078,0.6373997330665588,0.1500000059604644,0.6000000238418579,1.0,-2.7358510494232178,0.2834539711475372,2.452397108078003,-0.3325980901718139,0.6585353016853333,0.6585353016853333,0.0,123.72093963623048,103.0,48098.08984375,0.0,1749.3756103515625,1.0,279.1628112792969,283.21661376953125,296.2884826660156,299.56158447265625,293.1499938964844,293.1499938964844,279.45001220703125,54168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920367956161499,1.0,0.0,0.0,2.777838468551636,2.777858257293701,5.14881548951962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.4189453125,0.0,865.5392456054688,1895.4371337890625,0.0,3329.25048828125,0.7306716442108154,1.0,0.0,3.0,1.0,0.0
18090540,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.614762008190155,0.481552243232727,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8514211773872375,0.3310093879699707,0.3145463764667511,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8529348969459534,0.3325614631175995,0.2336010485887527,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8256875276565552,0.2997946441173553,0.2853435575962066,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.735413670539856,0.2097342163324356,0.9521783590316772,284.97320556640625,284.95001220703125,297.7020874023437,293.4887084960937,297.4815979003906,297.4173583984375,284.97186279296875,1.0,0.511228621006012,0.3956662714481354,0.1500000059604644,1.0,1.0,-2.721979856491089,0.1956096291542053,2.526370048522949,-0.4170718491077423,0.7745961546897888,0.7745961546897888,0.0,117.0284194946289,106.0,47892.89453125,0.0,1694.292724609375,1.0,279.4327697753906,283.40106201171875,296.30224609375,299.3442077636719,293.1499938964844,293.1499938964844,279.75,36003.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487396836280823,1.0,0.0,0.0,2.891091108322144,2.891108512878418,5.577208526119648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.54052734375,0.0,841.4133911132812,1895.4371337890625,0.0,2923.4677734375,0.7410231828689575,1.0,0.0,3.0,1.0,0.0
18090600,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.614762008190155,0.481552243232727,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8514211773872375,0.3310093879699707,0.3145463764667511,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8529348969459534,0.3325614631175995,0.2336010485887527,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8256875276565552,0.2997946441173553,0.2853435575962066,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.735413670539856,0.2097342163324356,0.9521783590316772,284.97320556640625,284.95001220703125,297.7020874023437,293.4887084960937,297.4815979003906,297.4173583984375,284.97186279296875,1.0,0.511228621006012,0.3956662714481354,0.1500000059604644,1.0,1.0,-2.721979856491089,0.1956096291542053,2.526370048522949,-0.4170718491077423,0.7745961546897888,0.7745961546897888,0.0,117.0284194946289,106.0,47892.89453125,0.0,1694.292724609375,1.0,279.4327697753906,283.40106201171875,296.30224609375,299.3442077636719,293.1499938964844,293.1499938964844,279.75,36003.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487396836280823,1.0,0.0,0.0,2.891091108322144,2.891108512878418,5.577208526119648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.54052734375,0.0,841.4133911132812,1895.4371337890625,0.0,2923.4677734375,0.7410231828689575,1.0,0.0,3.0,1.0,0.0
18090660,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.6239096522331238,0.4657140374183655,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8635995984077454,0.3345296084880829,0.3176788985729217,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8642179369926453,0.3349639475345611,0.2351428568363189,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8365200161933899,0.3025544881820678,0.2877597212791443,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7447230219841003,0.2114439308643341,0.9587271213531494,284.98931884765625,284.95001220703125,297.7260131835937,293.5002136230469,297.50836181640625,297.4447937011719,284.98785400390625,1.0,0.5082100033760071,0.4518767297267914,0.1500000059604644,1.0,1.0,-2.7193164825439453,0.1949754953384399,2.524340867996216,-0.4178139865398407,0.8168365359306335,0.8168365359306335,0.0,112.45345306396484,109.0,47580.015625,0.0,1669.1697998046875,1.0,279.7335510253906,283.4338073730469,296.41033935546875,299.4228515625,293.1499938964844,293.1499938964844,280.04998779296875,32491.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287110328674316,1.0,0.0,0.0,3.0736947059631348,3.0737128257751465,6.303978921096132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.28466796875,0.0,959.4414672851562,1895.4371337890625,0.0,2736.449951171875,0.7740293741226196,1.0,0.0,3.0,1.0,0.0
18090720,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.6239096522331238,0.4657140374183655,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8635995984077454,0.3345296084880829,0.3176788985729217,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8642179369926453,0.3349639475345611,0.2351428568363189,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8365200161933899,0.3025544881820678,0.2877597212791443,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7447230219841003,0.2114439308643341,0.9587271213531494,284.98931884765625,284.95001220703125,297.7260131835937,293.5002136230469,297.50836181640625,297.4447937011719,284.98785400390625,1.0,0.5082100033760071,0.4518767297267914,0.1500000059604644,1.0,1.0,-2.7193164825439453,0.1949754953384399,2.524340867996216,-0.4178139865398407,0.8168365359306335,0.8168365359306335,0.0,112.45345306396484,109.0,47580.015625,0.0,1669.1697998046875,1.0,279.7335510253906,283.4338073730469,296.41033935546875,299.4228515625,293.1499938964844,293.1499938964844,280.04998779296875,32491.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287110328674316,1.0,0.0,0.0,3.0736947059631348,3.0737128257751465,6.303978921096132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.28466796875,0.0,959.4414672851562,1895.4371337890625,0.0,2736.449951171875,0.7740293741226196,1.0,0.0,3.0,1.0,0.0
18090780,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,0.6329560875892639,0.4567998051643371,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8720067143440247,0.337891012430191,0.3207575380802154,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8716707229614258,0.3371980488300323,0.2366394251585006,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8438223600387573,0.3051736652851105,0.2901435792446136,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7511317729949951,0.2131924331188202,0.9660237431526184,285.0213928222656,284.95001220703125,297.74755859375,293.5110778808594,297.5331420898437,297.4704895019531,285.0180358886719,1.0,0.5076941251754761,0.5065599679946899,0.1500000059604644,1.0,1.0,-2.7257275581359863,0.1957996189594268,2.529927968978882,-0.419070154428482,0.8918886184692383,0.8918886184692383,0.0,110.214111328125,109.0,47583.76171875,0.0,1668.1514892578125,1.0,280.0353088378906,283.4759521484375,296.4825439453125,299.4987487792969,293.1499938964844,293.1499938964844,280.04998779296875,30092.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216997981071472,1.0,0.0,0.0,3.309426069259644,3.309445858001709,7.308002523132018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.041015625,0.0,1146.1729736328125,1895.4371337890625,0.0,2671.323974609375,0.8240864872932434,1.0,0.0,3.0,1.0,0.0
18090840,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.633185088634491,0.4566236734390259,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.872198224067688,0.3379785120487213,0.320842981338501,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8718347549438477,0.337252676486969,0.2366804182529449,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8439866900444031,0.3052408099174499,0.2902095913887024,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7512771487236023,0.2132380157709121,0.9662328958511353,285.01922607421875,284.95001220703125,297.7481384277344,293.5113830566406,297.5336608886719,297.47100830078125,285.0160217285156,1.0,0.5077070593833923,0.5080872178077698,0.1500000059604644,1.0,1.0,-2.725998640060425,0.1958341896533966,2.5301644802093506,-0.4191108047962188,0.8917401432991028,0.8917401432991028,0.0,110.17540740966795,112.0,47599.76171875,0.0,1668.367919921875,1.0,280.0365600585937,283.47393798828125,296.4855651855469,299.5051574707031,293.1499938964844,293.1499938964844,280.3500061035156,30189.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218252658843994,1.0,0.0,0.0,3.3136987686157227,3.313718557357788,7.326884770009201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.611328125,0.0,1150.746337890625,1895.4371337890625,0.0,2672.4873046875,0.8251472115516663,1.0,0.0,3.0,1.0,0.0
18090900,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.9990000128746032,0.6374486684799194,0.4540576338768005,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8752722144126892,0.3396702408790588,0.3223820328712463,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8743923306465149,0.3383507430553436,0.2374030798673629,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8465993404388428,0.3065468370914459,0.2913917005062103,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.753589928150177,0.2141286581754684,0.9700053930282592,285.0921325683594,284.95001220703125,297.75860595703125,293.516845703125,297.5434265136719,297.4804992675781,285.09423828125,1.0,0.5081610083580017,0.5361924171447754,0.1500000059604644,1.0,1.0,-2.731583833694458,0.1965458691120147,2.5350379943847656,-0.4198900461196899,0.9734917879104614,0.9734917879104614,0.0,109.67079162597656,112.0,47195.8046875,0.0,1674.2054443359375,1.0,280.2903747558594,283.5628662109375,296.4856872558594,299.4320678710937,293.1499938964844,293.1499938964844,280.3500061035156,28830.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185502886772156,1.0,0.0,0.0,3.4406826496124268,3.4407033920288086,7.899189427007514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.4462890625,0.0,1261.958984375,1895.4371337890625,0.0,2642.1435546875,0.8539541959762573,1.0,0.0,3.0,1.0,0.0
18090960,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9990000128746032,0.6414780020713806,0.4523249864578247,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8778881430625916,0.3413800895214081,0.3239922523498535,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8764971494674683,0.3394668698310852,0.23818339407444,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8487938046455383,0.3078657388687134,0.2926347553730011,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7555379867553711,0.2150346785783767,0.9740262031555176,285.0641784667969,284.95001220703125,297.7686767578125,293.522216796875,297.5517578125,297.48834228515625,285.0599365234375,1.0,0.5090020298957825,0.5381208062171936,0.1500000059604644,1.0,1.0,-2.7386977672576904,0.1974510103464126,2.5412466526031494,-0.4207686185836792,0.9990001916885376,0.9990001916885376,0.0,109.45074462890624,115.0,47634.1640625,0.0,1683.6416015625,1.0,280.3402099609375,283.5275573730469,296.5232238769531,299.5521545410156,293.1499938964844,293.1499938964844,280.04998779296875,29004.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201382756233215,1.0,0.0,0.0,3.578792095184326,3.5788142681121826,8.546065828340943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.46484375,0.0,1404.0604248046875,1895.4371337890625,0.0,2656.85009765625,0.8839633464813232,1.0,0.0,3.0,1.0,0.0
18091020,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.646820068359375,0.4528782069683075,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8798995018005371,0.3438372015953064,0.3265803158283233,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8773913383483887,0.3405814170837402,0.2391929179430008,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8502267599105835,0.3096038103103637,0.2945328056812286,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7567534446716309,0.2161542475223541,0.980041801929474,284.8805847167969,284.95001220703125,297.7877502441406,293.5327453613281,297.5502624511719,297.48101806640625,284.88311767578125,1.0,0.511435329914093,0.5419775247573853,0.1500000059604644,1.0,1.0,-2.7531979084014893,0.1992800384759903,2.55391788482666,-0.4216733276844024,0.8652734756469727,0.8652734756469727,0.0,110.1435775756836,118.0,48783.6484375,0.0,1708.3603515625,1.0,280.057373046875,283.330810546875,296.5980224609375,299.7885131835937,293.1499938964844,293.1499938964844,280.3500061035156,37192.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380672931671143,1.0,0.0,0.0,3.5590600967407227,3.5590834617614746,8.45208603550418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.9609375,0.0,1443.0277099609375,1895.4371337890625,0.0,2823.663330078125,0.8853750824928284,1.0,0.0,3.0,1.0,0.0
18091080,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.646820068359375,0.4528782069683075,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8798995018005371,0.3438372015953064,0.3265803158283233,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8773913383483887,0.3405814170837402,0.2391929179430008,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8502267599105835,0.3096038103103637,0.2945328056812286,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7567534446716309,0.2161542475223541,0.980041801929474,284.8805847167969,284.95001220703125,297.7877502441406,293.5327453613281,297.5502624511719,297.48101806640625,284.88311767578125,1.0,0.511435329914093,0.5419775247573853,0.1500000059604644,1.0,1.0,-2.7531979084014893,0.1992800384759903,2.55391788482666,-0.4216733276844024,0.8652734756469727,0.8652734756469727,0.0,110.1435775756836,118.0,48783.6484375,0.0,1708.3603515625,1.0,280.057373046875,283.330810546875,296.5980224609375,299.7885131835937,293.1499938964844,293.1499938964844,280.3500061035156,37192.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380672931671143,1.0,0.0,0.0,3.5590600967407227,3.5590834617614746,8.45208603550418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.9609375,0.0,1443.0277099609375,1895.4371337890625,0.0,2823.663330078125,0.8853750824928284,1.0,0.0,3.0,1.0,0.0
18091140,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.6522573828697205,0.4555350542068481,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.880567729473114,0.3468629717826843,0.3292297720909118,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8769848346710205,0.3423815071582794,0.2402676790952682,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8504032492637634,0.311826080083847,0.2964515388011932,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7567251324653625,0.2175235152244568,0.9856785535812378,285.0110168457031,284.95001220703125,297.8055419921875,293.5429382324219,297.5516967773437,297.4777526855469,285.0100402832031,1.0,0.514603853225708,0.5458343029022217,0.1500000059604644,1.0,1.0,-2.769942045211792,0.2013943344354629,2.5685477256774902,-0.4224797189235687,0.9720358848571776,0.9720358848571776,0.0,111.5025405883789,121.0,48391.51953125,0.0,1739.839111328125,1.0,280.3418273925781,283.4666442871094,296.5353088378906,299.63531494140625,293.1499938964844,293.1499938964844,280.04998779296875,32340.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83232581615448,1.0,0.0,0.0,3.702786922454834,3.702810764312744,9.148517392532084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.09716796875,0.0,1564.91943359375,1895.4371337890625,0.0,2770.10693359375,0.9145597815513612,1.0,0.0,3.0,1.0,0.0
18091200,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.6522573828697205,0.4555350542068481,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.880567729473114,0.3468629717826843,0.3292297720909118,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8769848346710205,0.3423815071582794,0.2402676790952682,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8504032492637634,0.311826080083847,0.2964515388011932,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7567251324653625,0.2175235152244568,0.9856785535812378,285.0110168457031,284.95001220703125,297.8055419921875,293.5429382324219,297.5516967773437,297.4777526855469,285.0100402832031,1.0,0.514603853225708,0.5458343029022217,0.1500000059604644,1.0,1.0,-2.769942045211792,0.2013943344354629,2.5685477256774902,-0.4224797189235687,0.9720358848571776,0.9720358848571776,0.0,111.5025405883789,121.0,48391.51953125,0.0,1739.839111328125,1.0,280.3418273925781,283.4666442871094,296.5353088378906,299.63531494140625,293.1499938964844,293.1499938964844,280.04998779296875,32340.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83232581615448,1.0,0.0,0.0,3.702786922454834,3.702810764312744,9.148517392532084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.09716796875,0.0,1564.91943359375,1895.4371337890625,0.0,2770.10693359375,0.9145597815513612,1.0,0.0,3.0,1.0,0.0
18091260,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9990000128746032,0.6552563905715942,0.458892285823822,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.880296528339386,0.3488558828830719,0.3313561379909515,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8758785128593445,0.3433324992656708,0.2411384433507919,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8498117923736572,0.3132133185863495,0.2979921400547027,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7560285329818726,0.2183198779821396,0.9901408553123474,284.8686828613281,284.95001220703125,297.8190002441406,293.55084228515625,297.5447692871094,297.4651184082031,284.8726501464844,1.0,0.5175650715827942,0.5488244295120239,0.1500000059604644,1.0,1.0,-2.7847957611083984,0.2032771706581115,2.581518650054932,-0.4232096672058105,0.8595941066741943,0.8595941066741943,0.0,112.9859390258789,121.0,49315.14453125,0.0,1769.3681640625,1.0,280.0648498535156,283.3109436035156,296.6007995605469,299.836669921875,293.1499938964844,293.1499938964844,280.04998779296875,38986.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436166644096375,1.0,0.0,0.0,3.625739097595215,3.625763416290283,8.771752391112386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.431640625,0.0,1528.5374755859375,1895.4371337890625,0.0,2875.52392578125,0.9012811183929444,1.0,0.0,3.0,1.0,0.0
18091320,297.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.6558999419212341,0.4600836932659149,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8799226880073547,0.3493343591690063,0.3318020403385162,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8752879500389099,0.3435491323471069,0.2412832230329513,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8493829369544983,0.3135384917259216,0.2982975244522095,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7555927634239197,0.2184924185276031,0.9909544587135316,284.8851013183594,284.95001220703125,297.8222351074219,293.55279541015625,297.5425720214844,297.4613037109375,284.8886108398437,1.0,0.5183301568031311,0.5495719909667969,0.1500000059604644,1.0,1.0,-2.788281917572021,0.2037210911512375,2.584560871124268,-0.4234269559383392,0.8608515858650208,0.8608515858650208,0.0,113.44328308105467,124.0,49296.5,0.0,1776.860107421875,1.0,280.0569152832031,283.3251953125,296.5925598144531,299.8145446777344,293.1499938964844,293.1499938964844,280.3500061035156,38950.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443877696990967,1.0,0.0,0.0,3.6009790897369385,3.601003170013428,8.652359042571334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.32861328125,0.0,1501.0926513671875,1895.4371337890625,0.0,2882.736083984375,0.8965508341789246,1.0,0.0,3.0,1.0,0.0
18091380,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.6601436734199524,0.4652962982654571,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8790304064750671,0.3524409234523773,0.3345616161823272,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.873404860496521,0.3454626798629761,0.242466539144516,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8481284976005554,0.3158074021339416,0.3002921044826507,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.754179835319519,0.2197996377944946,0.9964200854301452,285.0254211425781,284.95001220703125,297.8380126953125,293.5623474121094,297.5401611328125,297.4535827636719,285.0240478515625,1.0,0.5224132537841797,0.5533096790313721,0.1500000059604644,1.0,1.0,-2.8082468509674072,0.2062854021787643,2.601961374282837,-0.4253301918506622,0.9809877276420592,0.9809877276420592,0.0,115.6045379638672,127.0,48903.35546875,0.0,1817.9044189453125,1.0,280.3429870605469,283.4691772460937,296.5411682128906,299.669189453125,293.1499938964844,293.1499938964844,280.04998779296875,32574.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359705209732056,1.0,0.0,0.0,3.7409188747406006,3.74094295501709,9.337913411400224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.1552734375,0.0,1610.4237060546875,1895.4371337890625,0.0,2804.091796875,0.9231759905815125,1.0,0.0,3.0,1.0,0.0
18091440,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.6601436734199524,0.4652962982654571,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8790304064750671,0.3524409234523773,0.3345616161823272,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.873404860496521,0.3454626798629761,0.242466539144516,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8481284976005554,0.3158074021339416,0.3002921044826507,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.754179835319519,0.2197996377944946,0.9964200854301452,285.0254211425781,284.95001220703125,297.8380126953125,293.5623474121094,297.5401611328125,297.4535827636719,285.0240478515625,1.0,0.5224132537841797,0.5533096790313721,0.1500000059604644,1.0,1.0,-2.8082468509674072,0.2062854021787643,2.601961374282837,-0.4253301918506622,0.9809877276420592,0.9809877276420592,0.0,115.6045379638672,127.0,48903.35546875,0.0,1817.9044189453125,1.0,280.3429870605469,283.4691772460937,296.5411682128906,299.669189453125,293.1499938964844,293.1499938964844,280.04998779296875,32574.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359705209732056,1.0,0.0,0.0,3.7409188747406006,3.74094295501709,9.337913411400224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.1552734375,0.0,1610.4237060546875,1895.4371337890625,0.0,2804.091796875,0.9231759905815125,1.0,0.0,3.0,1.0,0.0
18091500,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.661634624004364,0.46808722615242,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8785394430160522,0.3537666797637939,0.3360155522823334,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8724386096000671,0.3461562991142273,0.2431215941905975,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8474669456481934,0.3167380094528198,0.3013586103916168,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7534506916999817,0.2203125953674316,0.999405801296234,284.88494873046875,284.95001220703125,297.8455810546875,293.5669860839844,297.53546142578125,297.4453430175781,284.8785705566406,1.0,0.5245916843414307,0.5551785826683044,0.1500000059604644,1.0,1.0,-2.81900691986084,0.2076782435178756,2.611328601837158,-0.4266156554222107,0.8911120891571045,0.8911120891571045,0.0,116.76019287109376,127.0,50018.22265625,0.0,1840.2005615234373,1.0,280.0953674316406,283.3054504394531,296.6114807128906,299.9068603515625,293.1499938964844,293.1499938964844,280.04998779296875,36147.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438956141471863,1.0,0.0,0.0,3.736594200134277,3.736618995666504,9.316336218034848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.486328125,0.0,1632.790771484375,1895.4371337890625,0.0,2878.132568359375,0.9227996468544006,1.0,0.0,3.0,1.0,0.0
18091560,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,0.6625946760177612,0.4718270897865295,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8771841526031494,0.3548872172832489,0.3371631503105163,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8705787658691406,0.3466145992279053,0.243514746427536,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.846017599105835,0.3174729943275451,0.3021441996097564,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7520020008087158,0.2206619977951049,1.0014007091522217,284.892578125,284.95001220703125,297.8529663085937,293.571533203125,297.5276184082031,297.4329833984375,284.8957824707031,1.0,0.5267675518989563,0.5570128560066223,0.1500000059604644,1.0,1.0,-2.828696012496948,0.2089364677667617,2.619759559631348,-0.4278237521648407,0.8732001185417175,0.8732001185417175,0.0,118.14612579345705,130.0,49904.9375,0.0,1862.07568359375,1.0,280.0567932128906,283.3199768066406,296.6083068847656,299.8651733398437,293.1499938964844,293.1499938964844,280.3500061035156,38632.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475364446640015,1.0,0.0,0.0,3.6514694690704346,3.651494026184082,8.896694225768442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.939453125,0.0,1554.510498046875,1895.4371337890625,0.0,2912.2021484375,0.907547116279602,1.0,0.0,3.0,1.0,0.0
18091620,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.6657136082649231,0.4784787893295288,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8754096627235413,0.3579288125038147,0.3398788571357727,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8678675889968872,0.3484527170658111,0.2446609735488891,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8439633846282959,0.3196517527103424,0.3040732443332672,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7498193383216858,0.2218389809131622,1.0063670873641968,285.0345458984375,284.95001220703125,297.8673400878906,293.5804138183594,297.5223083496094,297.4218139648437,285.033203125,1.0,0.5312439203262329,0.5606814622879028,0.1500000059604644,1.0,1.0,-2.8496155738830566,0.21165232360363,2.63796329498291,-0.4300055503845215,0.9998037815093994,0.9998037815093994,0.0,120.78699493408205,133.0,49484.578125,0.0,1908.071533203125,1.0,280.3433532714844,283.4665832519531,296.5599060058594,299.7236328125,293.1499938964844,293.1499938964844,280.04998779296875,32576.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393535614013672,1.0,0.0,0.0,3.7890279293060303,3.789052724838257,9.579633797329734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.68017578125,0.0,1666.8216552734375,1895.4371337890625,0.0,2835.676025390625,0.9340705871582032,1.0,0.0,3.0,1.0,0.0
18091680,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.6657136082649231,0.4784787893295288,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8754096627235413,0.3579288125038147,0.3398788571357727,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8678675889968872,0.3484527170658111,0.2446609735488891,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8439633846282959,0.3196517527103424,0.3040732443332672,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7498193383216858,0.2218389809131622,1.0063670873641968,285.0345458984375,284.95001220703125,297.8673400878906,293.5804138183594,297.5223083496094,297.4218139648437,285.033203125,1.0,0.5312439203262329,0.5606814622879028,0.1500000059604644,1.0,1.0,-2.8496155738830566,0.21165232360363,2.63796329498291,-0.4300055503845215,0.9998037815093994,0.9998037815093994,0.0,120.78699493408205,133.0,49484.578125,0.0,1908.071533203125,1.0,280.3433532714844,283.4665832519531,296.5599060058594,299.7236328125,293.1499938964844,293.1499938964844,280.04998779296875,32576.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393535614013672,1.0,0.0,0.0,3.7890279293060303,3.789052724838257,9.579633797329734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.68017578125,0.0,1666.8216552734375,1895.4371337890625,0.0,2835.676025390625,0.9340705871582032,1.0,0.0,3.0,1.0,0.0
18091740,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6670673489570618,0.4859509468078613,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8730249404907227,0.3602775335311889,0.3424106240272522,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8645535707473755,0.3494903147220611,0.245647445321083,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.841366171836853,0.3211942315101623,0.305831640958786,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7471644878387451,0.2225553840398788,1.0107792615890503,284.8937072753906,284.95001220703125,297.8812561035156,293.5889587402344,297.5072326660156,297.3983764648437,284.8958740234375,1.0,0.5358145236968994,0.5643500685691833,0.1500000059604644,1.0,1.0,-2.870245218276977,0.2143354564905166,2.655909776687622,-0.4318485260009765,0.8895020484924316,0.8895020484924316,0.0,123.6999740600586,136.0,50566.515625,0.0,1955.5423583984373,1.0,280.0572814941406,283.3076171875,296.6258239746094,299.9230041503906,293.1499938964844,293.1499938964844,280.3500061035156,38195.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510740399360657,1.0,0.0,0.0,3.7158827781677246,3.7159078121185294,9.213343901137704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.7509765625,0.0,1624.4356689453125,1895.4371337890625,0.0,2945.33154296875,0.9216448664665222,1.0,0.0,3.0,1.0,0.0
18091800,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6670673489570618,0.4859509468078613,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8730249404907227,0.3602775335311889,0.3424106240272522,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8645535707473755,0.3494903147220611,0.245647445321083,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.841366171836853,0.3211942315101623,0.305831640958786,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7471644878387451,0.2225553840398788,1.0107792615890503,284.8937072753906,284.95001220703125,297.8812561035156,293.5889587402344,297.5072326660156,297.3983764648437,284.8958740234375,1.0,0.5358145236968994,0.5643500685691833,0.1500000059604644,1.0,1.0,-2.870245218276977,0.2143354564905166,2.655909776687622,-0.4318485260009765,0.8895020484924316,0.8895020484924316,0.0,123.6999740600586,136.0,50566.515625,0.0,1955.5423583984373,1.0,280.0572814941406,283.3076171875,296.6258239746094,299.9230041503906,293.1499938964844,293.1499938964844,280.3500061035156,38195.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510740399360657,1.0,0.0,0.0,3.7158827781677246,3.7159078121185294,9.213343901137704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.7509765625,0.0,1624.4356689453125,1895.4371337890625,0.0,2945.33154296875,0.9216448664665222,1.0,0.0,3.0,1.0,0.0
