time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091860,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.6692256331443787,0.4932159185409546,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8709211945533752,0.3632374107837677,0.3450486958026886,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.861553966999054,0.3512209057807922,0.246719628572464,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8390087485313416,0.3232555985450744,0.307652473449707,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7446761131286621,0.2235934436321258,1.0151406526565552,285.0398864746094,284.95001220703125,297.8948974609375,293.59716796875,297.5004577636719,297.3856506347656,285.0391845703125,1.0,0.540375292301178,0.5679755210876465,0.1500000059604644,1.0,1.0,-2.89086389541626,0.2170231193304062,2.6738409996032715,-0.4334332346916199,1.0,1.0,0.0,126.60308074951172,139.0,50030.53125,0.0,2003.5787353515625,1.0,280.34375,283.4615783691406,296.5768127441406,299.7763061523437,293.1499938964844,293.1499938964844,280.04998779296875,33112.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430013060569763,1.0,0.0,0.0,3.836076498031616,3.836101770401001,9.819012802836369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.8427734375,0.0,1727.505615234375,1895.4371337890625,0.0,2869.7685546875,0.9448402523994446,1.0,0.0,3.0,1.0,0.0
18091920,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.6692256331443787,0.4932159185409546,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8709211945533752,0.3632374107837677,0.3450486958026886,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.861553966999054,0.3512209057807922,0.246719628572464,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8390087485313416,0.3232555985450744,0.307652473449707,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7446761131286621,0.2235934436321258,1.0151406526565552,285.0398864746094,284.95001220703125,297.8948974609375,293.59716796875,297.5004577636719,297.3856506347656,285.0391845703125,1.0,0.540375292301178,0.5679755210876465,0.1500000059604644,1.0,1.0,-2.89086389541626,0.2170231193304062,2.6738409996032715,-0.4334332346916199,1.0,1.0,0.0,126.60308074951172,139.0,50030.53125,0.0,2003.5787353515625,1.0,280.34375,283.4615783691406,296.5768127441406,299.7763061523437,293.1499938964844,293.1499938964844,280.04998779296875,33112.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430013060569763,1.0,0.0,0.0,3.836076498031616,3.836101770401001,9.819012802836369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.8427734375,0.0,1727.505615234375,1895.4371337890625,0.0,2869.7685546875,0.9448402523994446,1.0,0.0,3.0,1.0,0.0
18091980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.6697521209716797,0.4970766305923462,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8699357509613037,0.3646053969860077,0.3465796411037445,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8600907921791077,0.3518702089786529,0.2473734766244888,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8378709554672241,0.3241536617279053,0.3087238669395447,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.74346524477005,0.2240085452795028,1.0178170204162598,284.8903503417969,284.95001220703125,297.90234375,293.6015319824219,297.4933166503906,297.3744812011719,284.8857116699219,1.0,0.5429246425628662,0.56997150182724,0.1500000059604644,1.0,1.0,-2.902637720108032,0.2185587733983993,2.684078931808472,-0.4341505169868469,0.9207072257995604,0.9207072257995604,0.0,128.20184326171875,139.0,51230.4765625,0.0,2030.9954833984373,1.0,280.0860595703125,283.2884216308594,296.64776611328125,300.01373291015625,293.1499938964844,293.1499938964844,280.04998779296875,36195.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851509153842926,1.0,0.0,0.0,3.833538770675659,3.833564758300781,9.806025218495051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.26220703125,0.0,1748.6461181640625,1895.4371337890625,0.0,2949.407958984375,0.945020079612732,1.0,0.0,3.0,1.0,0.0
18092040,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.6697101593017578,0.5009421706199646,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8684856295585632,0.3655310273170471,0.3475410640239715,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8582308888435364,0.3521794080734253,0.2476614564657211,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8363564014434814,0.3247030377388,0.3093334138393402,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7419494986534119,0.2241986989974975,1.0190871953964231,284.8923034667969,284.95001220703125,297.9084167480469,293.60504150390625,297.4848937988281,297.36187744140625,284.8946533203125,1.0,0.5449498891830444,0.5716009736061096,0.1500000059604644,1.0,1.0,-2.9110469818115234,0.2196557819843292,2.6913912296295166,-0.4345700144767761,0.9028797745704652,0.9028797745704652,0.0,129.6837158203125,142.0,51174.08203125,0.0,2052.389892578125,1.0,280.056396484375,283.294921875,296.64208984375,299.97723388671875,293.1499938964844,293.1499938964844,279.75,38059.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854537844657898,1.0,0.0,0.0,3.773727178573608,3.773752927780152,9.502421676188532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.849609375,0.0,1691.1614990234375,1895.4371337890625,0.0,2977.7900390625,0.9342594146728516,1.0,0.0,3.0,1.0,0.0
18092100,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.9990000128746032,0.6693845391273499,0.5053375363349915,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.8668020367622375,0.3665011525154114,0.3485617637634277,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.85609370470047,0.3524558842182159,0.247939258813858,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.8346003890037537,0.3252496421337127,0.3099560737609863,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7401843667030334,0.2243474721908569,1.0202293395996094,284.8056030273437,284.95001220703125,297.9151916503906,293.6088256835937,297.47491455078125,297.34716796875,284.8079528808594,1.0,0.547161340713501,0.5734136700630188,0.1500000059604644,1.0,1.0,-2.920013666152954,0.2208296954631805,2.699183940887451,-0.4351058900356293,0.8118008375167847,0.8118008375167847,0.0,131.35211181640625,142.0,51734.06640625,0.0,2075.76806640625,1.0,279.7986145019531,283.19287109375,296.66607666015625,300.1112976074219,293.1499938964844,293.1499938964844,279.75,43155.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614100217819214,1.0,0.0,0.0,3.63869309425354,3.638718366622925,8.834544473756978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.29296875,0.0,1573.9996337890625,1895.4371337890625,0.0,3042.22998046875,0.9051507711410522,1.0,0.0,3.0,1.0,0.0
18092160,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.6691295504570007,0.5098236203193665,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8650509715080261,0.3675687611103058,0.3495291471481323,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8538929224014282,0.3528419435024261,0.2481721490621566,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8327754139900208,0.3258716166019439,0.3105197250843048,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7383436560630798,0.2245313078165054,1.0210915803909302,284.8797607421875,284.95001220703125,297.9219970703125,293.612548828125,297.4664001464844,297.3341369628906,284.88336181640625,1.0,0.549323558807373,0.5752069354057312,0.1500000059604644,1.0,1.0,-2.9285621643066406,0.2219550460577011,2.7066071033477783,-0.4357960820198059,0.8257752656936646,0.8257752656936646,0.0,133.0346221923828,145.0,51453.52734375,0.0,2098.63916015625,1.0,279.75811767578125,283.26300048828125,296.6342163085937,300.0028381347656,293.1499938964844,293.1499938964844,280.04998779296875,41719.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619322776794434,1.0,0.0,0.0,3.505033493041992,3.5050570964813232,8.197428655876138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.30810546875,0.0,1418.8853759765625,1895.4371337890625,0.0,3047.128662109375,0.8786529302597046,1.0,0.0,3.0,1.0,0.0
18092220,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.670199453830719,0.5168552994728088,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8633288145065308,0.3705732226371765,0.3522310256958008,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8513350486755371,0.3545872271060943,0.2492766976356506,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8307240605354309,0.3278898298740387,0.3123169541358948,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7360863089561462,0.2254702895879745,1.0250074863433838,285.0108337402344,284.95001220703125,297.935791015625,293.6197204589844,297.46197509765625,297.3243103027344,285.0105895996094,1.0,0.5537261962890625,0.578793466091156,0.1500000059604644,1.0,1.0,-2.948452472686768,0.2245926558971405,2.7238597869873047,-0.4378985464572906,0.9332876205444336,0.9332876205444336,0.0,135.9262237548828,148.0,51044.6953125,0.0,2147.189453125,1.0,280.0413513183594,283.4008483886719,296.5858764648437,299.845458984375,293.1499938964844,293.1499938964844,279.75,33413.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506344556808472,1.0,0.0,0.0,3.631653308868408,3.63167667388916,8.800392947705404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.3251953125,0.0,1493.5997314453125,1895.4371337890625,0.0,2941.213623046875,0.8994818925857544,1.0,0.0,3.0,1.0,0.0
18092280,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.670199453830719,0.5168552994728088,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8633288145065308,0.3705732226371765,0.3522310256958008,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8513350486755371,0.3545872271060943,0.2492766976356506,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8307240605354309,0.3278898298740387,0.3123169541358948,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7360863089561462,0.2254702895879745,1.0250074863433838,285.0108337402344,284.95001220703125,297.935791015625,293.6197204589844,297.46197509765625,297.3243103027344,285.0105895996094,1.0,0.5537261962890625,0.578793466091156,0.1500000059604644,1.0,1.0,-2.948452472686768,0.2245926558971405,2.7238597869873047,-0.4378985464572906,0.9332876205444336,0.9332876205444336,0.0,135.9262237548828,148.0,51044.6953125,0.0,2147.189453125,1.0,280.0413513183594,283.4008483886719,296.5858764648437,299.845458984375,293.1499938964844,293.1499938964844,279.75,33413.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506344556808472,1.0,0.0,0.0,3.631653308868408,3.63167667388916,8.800392947705404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.3251953125,0.0,1493.5997314453125,1895.4371337890625,0.0,2941.213623046875,0.8994818925857544,1.0,0.0,3.0,1.0,0.0
18092340,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.6696170568466187,0.5244593620300293,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8611707091331482,0.3729113340377807,0.3547204434871673,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8483361601829529,0.3555528223514557,0.2501870989799499,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8282807469367981,0.3292987942695617,0.3139214217662811,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7335430979728699,0.2260124534368515,1.0285054445266724,284.9123840332031,284.95001220703125,297.95001220703125,293.62652587890625,297.4501647949219,297.30487060546875,284.91473388671875,1.0,0.5581384301185608,0.5823799967765808,0.1500000059604644,1.0,1.0,-2.96781587600708,0.2271710485219955,2.740644693374634,-0.4399656653404236,0.8498963117599487,0.8498963117599487,0.0,139.0084686279297,151.0,51935.21484375,0.0,2196.377197265625,1.0,279.7578125,283.2830810546875,296.6524963378906,300.0334777832031,293.1499938964844,293.1499938964844,280.04998779296875,38674.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599328398704529,1.0,0.0,0.0,3.519187688827514,3.5192108154296875,8.263768336291832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.87841796875,0.0,1411.740234375,1895.4371337890625,0.0,3028.375244140625,0.8786852955818176,1.0,0.0,3.0,1.0,0.0
18092400,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.6696170568466187,0.5244593620300293,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8611707091331482,0.3729113340377807,0.3547204434871673,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8483361601829529,0.3555528223514557,0.2501870989799499,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8282807469367981,0.3292987942695617,0.3139214217662811,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7335430979728699,0.2260124534368515,1.0285054445266724,284.9123840332031,284.95001220703125,297.95001220703125,293.62652587890625,297.4501647949219,297.30487060546875,284.91473388671875,1.0,0.5581384301185608,0.5823799967765808,0.1500000059604644,1.0,1.0,-2.96781587600708,0.2271710485219955,2.740644693374634,-0.4399656653404236,0.8498963117599487,0.8498963117599487,0.0,139.0084686279297,151.0,51935.21484375,0.0,2196.377197265625,1.0,279.7578125,283.2830810546875,296.6524963378906,300.0334777832031,293.1499938964844,293.1499938964844,280.04998779296875,38674.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599328398704529,1.0,0.0,0.0,3.519187688827514,3.5192108154296875,8.263768336291832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.87841796875,0.0,1411.740234375,1895.4371337890625,0.0,3028.375244140625,0.8786852955818176,1.0,0.0,3.0,1.0,0.0
18092460,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9990000128746032,0.6697851419448853,0.5308194160461426,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.859578013420105,0.3754686117172241,0.3570119738578796,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8460068702697754,0.3569410741329193,0.2510546743869781,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8263835310935974,0.3309539556503296,0.3153910934925079,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7315196990966797,0.2267705500125885,1.0316941738128662,285.0301513671875,284.95001220703125,297.96295166015625,293.6322326660156,297.4468078613281,297.2966613769531,285.02911376953125,1.0,0.5619795918464661,0.5855100154876709,0.1500000059604644,1.0,1.0,-2.9848546981811523,0.2294465154409408,2.7554080486297607,-0.441714733839035,0.9572846293449402,0.9572846293449402,0.0,141.65194702148438,151.0,51582.57421875,0.0,2239.801513671875,1.0,280.0370178222656,283.4088134765625,296.6072082519531,299.8925476074219,293.1499938964844,293.1499938964844,280.04998779296875,32406.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520838618278503,1.0,0.0,0.0,3.657163858413696,3.657187223434448,8.924463372750324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.6103515625,0.0,1514.211181640625,1895.4371337890625,0.0,2954.792236328125,0.9043676257133484,1.0,0.0,3.0,1.0,0.0
18092520,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.6697871685028076,0.5315950512886047,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8594427704811096,0.3758183419704437,0.3573627173900604,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8457731604576111,0.3571300208568573,0.2512038648128509,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.826198935508728,0.3311803042888641,0.3156248331069946,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7313117980957031,0.2268783897161483,1.0322492122650146,285.0264892578125,284.95001220703125,297.9647521972656,293.63299560546875,297.4464416503906,297.2956848144531,285.0255126953125,1.0,0.5625107288360596,0.5859367847442627,0.1500000059604644,1.0,1.0,-2.9873361587524414,0.2297777980566024,2.7575583457946777,-0.4419370889663696,0.9611200094223022,0.9611200094223022,0.0,141.99339294433594,154.0,51657.28515625,0.0,2245.941162109375,1.0,280.04156494140625,283.40496826171875,296.6135559082031,299.909423828125,293.1499938964844,293.1499938964844,279.75,32444.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521023988723755,1.0,0.0,0.0,3.6722912788391113,3.6723148822784415,8.998446219266043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.431640625,0.0,1531.34619140625,1895.4371337890625,0.0,2954.9658203125,0.9078510999679564,1.0,0.0,3.0,1.0,0.0
18092580,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.6677407622337341,0.5392869710922241,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8572593927383423,0.3780116736888885,0.359735369682312,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8427435159683228,0.357877641916275,0.2519780397415161,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8236861228942871,0.3323993384838104,0.3170705437660217,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7287561893463135,0.2273239493370056,1.0353552103042605,284.9064636230469,284.95001220703125,297.980224609375,293.6390686035156,297.4366455078125,297.2786865234375,284.90887451171875,1.0,0.5668373703956604,0.5894936323165894,0.1500000059604644,1.0,1.0,-3.0058412551879883,0.2322438955307006,2.773597478866577,-0.443185031414032,0.866211473941803,0.866211473941803,0.0,145.1837615966797,157.0,52733.0234375,0.0,2295.318603515625,1.0,279.75732421875,283.2664489746094,296.6752014160156,300.1064147949219,293.1499938964844,293.1499938964844,280.04998779296875,38181.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634538054466248,1.0,0.0,0.0,3.589341878890991,3.5893657207489014,8.596525162829494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.0185546875,0.0,1482.7725830078125,1895.4371337890625,0.0,3061.40087890625,0.8936248421669006,1.0,0.0,3.0,1.0,0.0
18092640,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.6677407622337341,0.5392869710922241,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8572593927383423,0.3780116736888885,0.359735369682312,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8427435159683228,0.357877641916275,0.2519780397415161,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8236861228942871,0.3323993384838104,0.3170705437660217,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7287561893463135,0.2273239493370056,1.0353552103042605,284.9064636230469,284.95001220703125,297.980224609375,293.6390686035156,297.4366455078125,297.2786865234375,284.90887451171875,1.0,0.5668373703956604,0.5894936323165894,0.1500000059604644,1.0,1.0,-3.0058412551879883,0.2322438955307006,2.773597478866577,-0.443185031414032,0.866211473941803,0.866211473941803,0.0,145.1837615966797,157.0,52733.0234375,0.0,2295.318603515625,1.0,279.75732421875,283.2664489746094,296.6752014160156,300.1064147949219,293.1499938964844,293.1499938964844,280.04998779296875,38181.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634538054466248,1.0,0.0,0.0,3.589341878890991,3.5893657207489014,8.596525162829494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.0185546875,0.0,1482.7725830078125,1895.4371337890625,0.0,3061.40087890625,0.8936248421669006,1.0,0.0,3.0,1.0,0.0
18092700,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.6669387221336365,0.5431780815124512,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8561232686042786,0.3793491423130035,0.3608649671077728,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8411790132522583,0.3585096299648285,0.2523095309734344,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8223695755004883,0.3332023322582245,0.3177230656147003,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7274224162101746,0.2276710718870163,1.0366495847702026,285.0324401855469,284.95001220703125,297.98828125,293.6419677734375,297.4353332519531,297.274658203125,285.0359191894531,1.0,0.5689454674720764,0.5912720561027527,0.1500000059604644,1.0,1.0,-3.0146138668060303,0.2334163188934326,2.7811975479125977,-0.4437862336635589,0.9562613368034364,0.9562613368034364,0.0,146.78826904296875,157.0,52114.46484375,0.0,2319.397705078125,1.0,280.0004272460937,283.404541015625,296.61871337890625,299.9102783203125,293.1499938964844,293.1499938964844,280.04998779296875,33500.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579397797584534,1.0,0.0,0.0,3.650280952453613,3.650304555892944,8.890903018254903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.90966796875,0.0,1514.7757568359375,1895.4371337890625,0.0,3009.684326171875,0.9052895307540894,1.0,0.0,3.0,1.0,0.0
18092760,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.6663988828659058,0.54641193151474,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8555502891540527,0.3808362782001495,0.3622696995735168,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8401886224746704,0.3593053519725799,0.2528655230998993,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8215648531913757,0.3341375589370727,0.3186137974262237,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7265391945838928,0.2281183153390884,1.0387260913848877,285.0298156738281,284.95001220703125,297.99658203125,293.644775390625,297.4362487792969,297.2734680175781,285.02838134765625,1.0,0.5710904002189636,0.5930320024490356,0.1500000059604644,1.0,1.0,-3.0244245529174805,0.2347300052642822,2.7896945476531982,-0.4444663822650909,0.9827374815940856,0.9827374815940856,0.0,148.2314453125,145.0,52419.5546875,0.0,2344.66552734375,1.0,280.0428161621094,283.3975524902344,296.629150390625,299.9739685058594,293.1499938964844,293.1499938964844,279.75,32421.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564786911010742,1.0,0.0,0.0,3.73691463470459,3.736938714981079,9.317933518104836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.236328125,0.0,1604.619140625,1895.4371337890625,0.0,2995.98486328125,0.9222424626350404,1.0,0.0,3.0,1.0,0.0
18092820,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.664688766002655,0.5419219136238098,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8595239520072937,0.3829103112220764,0.3644095063209533,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8429779410362244,0.3598838448524475,0.253431499004364,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8246104717254639,0.3351816236972809,0.3197701871395111,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7287906408309937,0.2284054309129715,1.040573239326477,284.8908386230469,284.95001220703125,298.0140075683594,293.6501159667969,297.4331359863281,297.2646789550781,284.89288330078125,1.0,0.5700125694274902,0.5965519547462463,0.1500000059604644,1.0,1.0,-3.025920391082764,0.2349155247211456,2.7910046577453613,-0.4439202845096588,0.8717711567878723,0.8717711567878723,0.0,146.8774871826172,133.0,53282.5390625,0.0,2340.384033203125,1.0,279.7566223144531,283.2436218261719,296.6861572265625,300.1598815917969,293.1499938964844,293.1499938964844,280.04998779296875,38621.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678505420684814,1.0,0.0,0.0,3.649616479873657,3.6496407985687256,8.887666353984969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.7509765625,0.0,1552.3529052734375,1895.4371337890625,0.0,3102.64697265625,0.9069923758506776,1.0,0.0,3.0,1.0,0.0
18092880,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.664688766002655,0.5419219136238098,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8595239520072937,0.3829103112220764,0.3644095063209533,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8429779410362244,0.3598838448524475,0.253431499004364,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8246104717254639,0.3351816236972809,0.3197701871395111,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7287906408309937,0.2284054309129715,1.040573239326477,284.8908386230469,284.95001220703125,298.0140075683594,293.6501159667969,297.4331359863281,297.2646789550781,284.89288330078125,1.0,0.5700125694274902,0.5965519547462463,0.1500000059604644,1.0,1.0,-3.025920391082764,0.2349155247211456,2.7910046577453613,-0.4439202845096588,0.8717711567878723,0.8717711567878723,0.0,146.8774871826172,133.0,53282.5390625,0.0,2340.384033203125,1.0,279.7566223144531,283.2436218261719,296.6861572265625,300.1598815917969,293.1499938964844,293.1499938964844,280.04998779296875,38621.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678505420684814,1.0,0.0,0.0,3.649616479873657,3.6496407985687256,8.887666353984969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.7509765625,0.0,1552.3529052734375,1895.4371337890625,0.0,3102.64697265625,0.9069923758506776,1.0,0.0,3.0,1.0,0.0
18092940,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.667840838432312,0.5278103351593018,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8687822818756104,0.3856135308742523,0.3665550351142883,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8507276177406311,0.3611416518688202,0.2539981007575989,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8322888016700745,0.3367410898208618,0.3208719491958618,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7350362539291382,0.2290460467338562,1.0419141054153442,285.0047607421875,284.95001220703125,298.0326538085937,293.6550598144531,297.4391174316406,297.2669372558594,285.00250244140625,1.0,0.565496563911438,0.600071907043457,0.1500000059604644,1.0,1.0,-3.015159845352173,0.2334651947021484,2.7816946506500244,-0.4427785575389862,0.9698516726493835,0.9698516726493835,0.0,141.98489379882812,136.0,52366.79296875,0.0,2295.6552734375,1.0,280.0432434082031,283.37255859375,296.6308288574219,299.986083984375,293.1499938964844,293.1499938964844,279.75,33337.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591330647468567,1.0,0.0,0.0,3.762260913848877,3.762285470962525,9.444763691135448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.90234375,0.0,1641.1497802734375,1895.4371337890625,0.0,3020.874267578125,0.9284086227416992,1.0,0.0,3.0,1.0,0.0
18093000,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.667840838432312,0.5278103351593018,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8687822818756104,0.3856135308742523,0.3665550351142883,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8507276177406311,0.3611416518688202,0.2539981007575989,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8322888016700745,0.3367410898208618,0.3208719491958618,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7350362539291382,0.2290460467338562,1.0419141054153442,285.0047607421875,284.95001220703125,298.0326538085937,293.6550598144531,297.4391174316406,297.2669372558594,285.00250244140625,1.0,0.565496563911438,0.600071907043457,0.1500000059604644,1.0,1.0,-3.015159845352173,0.2334651947021484,2.7816946506500244,-0.4427785575389862,0.9698516726493835,0.9698516726493835,0.0,141.98489379882812,136.0,52366.79296875,0.0,2295.6552734375,1.0,280.0432434082031,283.37255859375,296.6308288574219,299.986083984375,293.1499938964844,293.1499938964844,279.75,33337.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591330647468567,1.0,0.0,0.0,3.762260913848877,3.762285470962525,9.444763691135448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.90234375,0.0,1641.1497802734375,1895.4371337890625,0.0,3020.874267578125,0.9284086227416992,1.0,0.0,3.0,1.0,0.0
18093060,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.6719781160354614,0.5202412009239197,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8746733665466309,0.3877081871032715,0.3686257898807525,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8552449345588684,0.3616876602172851,0.2544769644737243,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.836887538433075,0.3377414047718048,0.3219026923179626,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7386741638183594,0.2293579876422882,1.0434565544128418,284.88446044921875,284.95001220703125,298.0526733398437,293.6595764160156,297.44384765625,297.2672119140625,284.8871765136719,1.0,0.563927948474884,0.6037077903747559,0.1500000059604644,1.0,1.0,-3.01220440864563,0.2330749332904815,2.7791295051574707,-0.4427905082702636,0.8575496673583984,0.8575496673583984,0.0,139.5015106201172,139.0,52799.73828125,0.0,2277.57958984375,1.0,279.7569274902344,283.2405700683594,296.679931640625,300.1271667480469,293.1499938964844,293.1499938964844,280.04998779296875,39696.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672747015953064,1.0,0.0,0.0,3.619154930114746,3.6191794872283936,8.739924055589654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.8037109375,0.0,1526.5477294921875,1895.4371337890625,0.0,3097.244873046875,0.90139901638031,1.0,0.0,3.0,1.0,0.0
18093120,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.6719781160354614,0.5202412009239197,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8746733665466309,0.3877081871032715,0.3686257898807525,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8552449345588684,0.3616876602172851,0.2544769644737243,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.836887538433075,0.3377414047718048,0.3219026923179626,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7386741638183594,0.2293579876422882,1.0434565544128418,284.88446044921875,284.95001220703125,298.0526733398437,293.6595764160156,297.44384765625,297.2672119140625,284.8871765136719,1.0,0.563927948474884,0.6037077903747559,0.1500000059604644,1.0,1.0,-3.01220440864563,0.2330749332904815,2.7791295051574707,-0.4427905082702636,0.8575496673583984,0.8575496673583984,0.0,139.5015106201172,139.0,52799.73828125,0.0,2277.57958984375,1.0,279.7569274902344,283.2405700683594,296.679931640625,300.1271667480469,293.1499938964844,293.1499938964844,280.04998779296875,39696.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672747015953064,1.0,0.0,0.0,3.619154930114746,3.6191794872283936,8.739924055589654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.8037109375,0.0,1526.5477294921875,1895.4371337890625,0.0,3097.244873046875,0.90139901638031,1.0,0.0,3.0,1.0,0.0
18093180,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6771241426467896,0.51705002784729,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8784406185150146,0.3905576467514038,0.3710404336452484,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8577602505683899,0.3630214333534241,0.2551980018615722,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8395643830299377,0.3393659591674804,0.3231988251209259,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7406264543533325,0.2300825864076614,1.045873761177063,285.00830078125,284.95001220703125,298.0742492675781,293.6636962890625,297.4571228027344,297.2779235839844,285.0074157714844,1.0,0.5641162991523743,0.6073436737060547,0.1500000059604644,1.0,1.0,-3.016592502593994,0.2336700558662414,2.7829222679138184,-0.4434473514556885,0.9610387086868286,0.9610387086868286,0.0,138.6794891357422,142.0,52023.3828125,0.0,2281.249267578125,1.0,280.04217529296875,283.3749389648437,296.6316223144531,299.959228515625,293.1499938964844,293.1499938964844,279.75,33443.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567409515380859,1.0,0.0,0.0,3.731909990310669,3.731934309005737,9.29299233121128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.6474609375,0.0,1606.6663818359375,1895.4371337890625,0.0,2998.443359375,0.9219657778739928,1.0,0.0,3.0,1.0,0.0
18093240,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6771241426467896,0.51705002784729,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8784406185150146,0.3905576467514038,0.3710404336452484,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8577602505683899,0.3630214333534241,0.2551980018615722,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8395643830299377,0.3393659591674804,0.3231988251209259,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7406264543533325,0.2300825864076614,1.045873761177063,285.00830078125,284.95001220703125,298.0742492675781,293.6636962890625,297.4571228027344,297.2779235839844,285.0074157714844,1.0,0.5641162991523743,0.6073436737060547,0.1500000059604644,1.0,1.0,-3.016592502593994,0.2336700558662414,2.7829222679138184,-0.4434473514556885,0.9610387086868286,0.9610387086868286,0.0,138.6794891357422,142.0,52023.3828125,0.0,2281.249267578125,1.0,280.04217529296875,283.3749389648437,296.6316223144531,299.959228515625,293.1499938964844,293.1499938964844,279.75,33443.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567409515380859,1.0,0.0,0.0,3.731909990310669,3.731934309005737,9.29299233121128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.6474609375,0.0,1606.6663818359375,1895.4371337890625,0.0,2998.443359375,0.9219657778739928,1.0,0.0,3.0,1.0,0.0
18093300,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9990000128746032,0.6789129376411438,0.5166850686073303,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8796815872192383,0.3917339146137237,0.3723216354846954,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8584118485450745,0.3633998334407806,0.2556087672710418,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8403327465057373,0.3399531543254852,0.3239100277423858,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7411128878593445,0.2302926182746887,1.0473328828811646,284.8738098144531,284.95001220703125,298.0856628417969,293.6656188964844,297.4608764648437,297.2795104980469,284.8695678710937,1.0,0.5647336840629578,0.6091615557670593,0.1500000059604644,1.0,1.0,-3.020796537399292,0.2342359125614166,2.786560773849488,-0.4438676834106445,0.8697825074195862,0.8697825074195862,0.0,138.7315673828125,142.0,52956.0859375,0.0,2289.092529296875,1.0,279.79571533203125,283.2200927734375,296.6957702636719,300.1819763183594,293.1499938964844,293.1499938964844,279.75,37431.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630629181861877,1.0,0.0,0.0,3.70468020439148,3.704704999923706,9.157876093013329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.03173828125,0.0,1605.7308349609375,1895.4371337890625,0.0,3057.734375,0.9163221120834352,1.0,0.0,3.0,1.0,0.0
18093360,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.6800512671470642,0.5177178978919983,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8798842430114746,0.3927595317363739,0.3733185827732086,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8580314517021179,0.3635876476764679,0.2557740211486816,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8401681184768677,0.3403801620006561,0.324355810880661,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7407786250114441,0.2303794771432876,1.0479134321212769,284.8958435058594,284.95001220703125,298.0975646972656,293.6674194335937,297.4617919921875,297.2772216796875,284.89849853515625,1.0,0.5655488967895508,0.6109776496887207,0.1500000059604644,1.0,1.0,-3.0246686935424805,0.2347569614648819,2.78991174697876,-0.444232702255249,0.8607760071754456,0.8607760071754456,0.0,139.20068359375,145.0,52712.484375,0.0,2298.506591796875,1.0,279.7572937011719,283.2453918457031,296.68927001953125,300.12518310546875,293.1499938964844,293.1499938964844,280.04998779296875,39177.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651710748672485,1.0,0.0,0.0,3.608916759490967,3.608941078186035,8.690545882927836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.42822265625,0.0,1511.4495849609375,1895.4371337890625,0.0,3077.510498046875,0.898777425289154,1.0,0.0,3.0,1.0,0.0
18093420,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.6831961274147034,0.5200639963150024,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.880571186542511,0.3956782817840576,0.3758712112903595,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8575742840766907,0.3648659288883209,0.2565158307552337,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8400505185127258,0.3419519662857055,0.3256810009479522,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7402907013893127,0.231056272983551,1.0504441261291504,285.019775390625,284.95001220703125,298.12274169921875,293.6706848144531,297.4712829589844,297.2821350097656,285.0189208984375,1.0,0.5678083300590515,0.6146097779273987,0.1500000059604644,1.0,1.0,-3.036078453063965,0.2362943440675735,2.7997841835021973,-0.4452996850013733,0.971648097038269,0.971648097038269,0.0,140.3729705810547,148.0,52151.55078125,0.0,2325.289794921875,1.0,280.0421447753906,283.3785095214844,296.6445617675781,299.9762878417969,293.1499938964844,293.1499938964844,279.75,33011.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559402823448181,1.0,0.0,0.0,3.7372543811798096,3.737278938293457,9.319629157289456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.8486328125,0.0,1609.5322265625,1895.4371337890625,0.0,2990.93701171875,0.9228991270065308,1.0,0.0,3.0,1.0,0.0
18093480,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.6831961274147034,0.5200639963150024,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.880571186542511,0.3956782817840576,0.3758712112903595,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8575742840766907,0.3648659288883209,0.2565158307552337,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8400505185127258,0.3419519662857055,0.3256810009479522,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7402907013893127,0.231056272983551,1.0504441261291504,285.019775390625,284.95001220703125,298.12274169921875,293.6706848144531,297.4712829589844,297.2821350097656,285.0189208984375,1.0,0.5678083300590515,0.6146097779273987,0.1500000059604644,1.0,1.0,-3.036078453063965,0.2362943440675735,2.7997841835021973,-0.4452996850013733,0.971648097038269,0.971648097038269,0.0,140.3729705810547,148.0,52151.55078125,0.0,2325.289794921875,1.0,280.0421447753906,283.3785095214844,296.6445617675781,299.9762878417969,293.1499938964844,293.1499938964844,279.75,33011.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559402823448181,1.0,0.0,0.0,3.7372543811798096,3.737278938293457,9.319629157289456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.8486328125,0.0,1609.5322265625,1895.4371337890625,0.0,2990.93701171875,0.9228991270065308,1.0,0.0,3.0,1.0,0.0
18093540,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.6839706301689148,0.5245645046234131,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8798645734786987,0.39789479970932,0.3782307207584381,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8557620644569397,0.3653309643268585,0.2570675909519195,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8386877179145813,0.3428704440593719,0.3268085718154907,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7387585639953613,0.2313058227300644,1.0525143146514893,284.8987731933594,284.95001220703125,298.1499938964844,293.6734619140625,297.47027587890625,297.27301025390625,284.9013671875,1.0,0.5706445574760437,0.6182419061660767,0.1500000059604644,1.0,1.0,-3.048835039138794,0.2380140870809555,2.810821056365967,-0.4463598430156708,0.8712519407272339,0.8712519407272339,0.0,142.2793426513672,151.0,53080.74609375,0.0,2358.5419921875,1.0,279.7567138671875,283.2393798828125,296.703125,300.1593017578125,293.1499938964844,293.1499938964844,280.04998779296875,38681.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659288287162781,1.0,0.0,0.0,3.639891624450684,3.639916181564331,8.840365239848325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.1513671875,0.0,1541.9560546875,1895.4371337890625,0.0,3084.619140625,0.9050952196121216,1.0,0.0,3.0,1.0,0.0
18093600,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.6839706301689148,0.5245645046234131,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8798645734786987,0.39789479970932,0.3782307207584381,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8557620644569397,0.3653309643268585,0.2570675909519195,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8386877179145813,0.3428704440593719,0.3268085718154907,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7387585639953613,0.2313058227300644,1.0525143146514893,284.8987731933594,284.95001220703125,298.1499938964844,293.6734619140625,297.47027587890625,297.27301025390625,284.9013671875,1.0,0.5706445574760437,0.6182419061660767,0.1500000059604644,1.0,1.0,-3.048835039138794,0.2380140870809555,2.810821056365967,-0.4463598430156708,0.8712519407272339,0.8712519407272339,0.0,142.2793426513672,151.0,53080.74609375,0.0,2358.5419921875,1.0,279.7567138671875,283.2393798828125,296.703125,300.1593017578125,293.1499938964844,293.1499938964844,280.04998779296875,38681.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659288287162781,1.0,0.0,0.0,3.639891624450684,3.639916181564331,8.840365239848325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.1513671875,0.0,1541.9560546875,1895.4371337890625,0.0,3084.619140625,0.9050952196121216,1.0,0.0,3.0,1.0,0.0
18093660,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.685077965259552,0.5293856263160706,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8790632486343384,0.400696337223053,0.3806855976581573,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8539162874221802,0.3664674758911133,0.2577162384986877,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8372412919998169,0.3442903459072113,0.3280030488967895,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7371683716773987,0.2319190800189972,1.054845690727234,285.029296875,284.95001220703125,298.1781311035156,293.6747741699219,297.4753112792969,297.27130126953125,285.0279235839844,1.0,0.5737043619155884,0.6216456294059753,0.1500000059604644,1.0,1.0,-3.06259560585022,0.2398761063814163,2.8227195739746094,-0.4476027488708496,0.9879491925239564,0.9879491925239564,0.0,144.33563232421875,151.0,52594.70703125,0.0,2394.701904296875,1.0,280.0420837402344,283.3787536621094,296.652587890625,300.0093078613281,293.1499938964844,293.1499938964844,280.04998779296875,32742.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579294681549072,1.0,0.0,0.0,3.7693393230438232,3.769363880157471,9.480336302658544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.92822265625,0.0,1644.8663330078125,1895.4371337890625,0.0,3009.58740234375,0.9297338724136353,1.0,0.0,3.0,1.0,0.0
