time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093720,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,0.6851171255111694,0.529568612575531,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8790523409843445,0.4008148908615112,0.3808032572269439,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8538623452186584,0.3665163218975067,0.2577552199363708,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.837200939655304,0.344351053237915,0.3280659317970276,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7371205687522888,0.2319468855857849,1.054989457130432,285.0279235839844,284.95001220703125,298.1793212890625,293.6748046875,297.4755249023437,297.271240234375,285.02655029296875,1.0,0.5738412141799927,0.621787428855896,0.1500000059604644,1.0,1.0,-3.0632524490356445,0.2399650514125824,2.8232874870300293,-0.4476600587368011,0.9891176819801332,0.9891176819801332,0.0,144.4194793701172,154.0,52616.609375,0.0,2396.3603515625,1.0,280.0432434082031,283.3772888183594,296.6544494628906,300.0144348144531,293.1499938964844,293.1499938964844,279.75,32757.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857944667339325,1.0,0.0,0.0,3.77405858039856,3.774083375930786,9.504091167400476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.8642578125,0.0,1650.53759765625,1895.4371337890625,0.0,3009.730224609375,0.9307861924171448,1.0,0.0,3.0,1.0,0.0
18093780,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.6840628385543823,0.5358157753944397,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8774141073226929,0.4030118286609649,0.3831849098205566,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8511724472045898,0.3668853640556335,0.2582684755325317,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8349871039390564,0.3451726138591766,0.3291383385658264,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7348911166191101,0.2321588099002838,1.0570417642593384,284.8974609375,284.95001220703125,298.2105407714844,293.6737060546875,297.4730224609375,297.259033203125,284.8999328613281,1.0,0.5772984027862549,0.6253330111503601,0.1500000059604644,1.0,1.0,-3.078002452850342,0.2419643998146057,2.836038112640381,-0.4489010572433471,0.8850557208061218,0.8850557208061218,0.0,146.98963928222656,157.0,53705.31640625,0.0,2437.38134765625,1.0,279.7563781738281,283.2284545898437,296.7093505859375,300.2040710449219,293.1499938964844,293.1499938964844,280.04998779296875,38310.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691411018371582,1.0,0.0,0.0,3.69401741027832,3.694042205810547,9.1052351081089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.97998046875,0.0,1600.190673828125,1895.4371337890625,0.0,3114.753662109375,0.9167690277099608,1.0,0.0,3.0,1.0,0.0
18093840,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.6840628385543823,0.5358157753944397,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8774141073226929,0.4030118286609649,0.3831849098205566,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8511724472045898,0.3668853640556335,0.2582684755325317,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8349871039390564,0.3451726138591766,0.3291383385658264,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7348911166191101,0.2321588099002838,1.0570417642593384,284.8974609375,284.95001220703125,298.2105407714844,293.6737060546875,297.4730224609375,297.259033203125,284.8999328613281,1.0,0.5772984027862549,0.6253330111503601,0.1500000059604644,1.0,1.0,-3.078002452850342,0.2419643998146057,2.836038112640381,-0.4489010572433471,0.8850557208061218,0.8850557208061218,0.0,146.98963928222656,157.0,53705.31640625,0.0,2437.38134765625,1.0,279.7563781738281,283.2284545898437,296.7093505859375,300.2040710449219,293.1499938964844,293.1499938964844,280.04998779296875,38310.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691411018371582,1.0,0.0,0.0,3.69401741027832,3.694042205810547,9.1052351081089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.97998046875,0.0,1600.190673828125,1895.4371337890625,0.0,3114.753662109375,0.9167690277099608,1.0,0.0,3.0,1.0,0.0
18093900,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.683711588382721,0.539242684841156,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8763900995254517,0.404374212026596,0.3843096494674682,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8496275544166565,0.367338091135025,0.2584598362445831,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8336873054504395,0.3457876443862915,0.329593688249588,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.733599066734314,0.2323918044567108,1.057758092880249,285.0309143066406,284.95001220703125,298.226806640625,293.6723022460937,297.4746398925781,297.25634765625,285.0350341796875,1.0,0.5790494680404663,0.6271057724952698,0.1500000059604644,1.0,1.0,-3.085110664367676,0.242931067943573,2.842179536819458,-0.4495526850223541,0.9782298803329468,0.9782298803329468,0.0,148.36766052246094,157.0,52966.76171875,0.0,2458.015869140625,1.0,280.003173828125,283.3760070800781,296.6483459472656,299.9960021972656,293.1499938964844,293.1499938964844,280.04998779296875,33915.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635540008544922,1.0,0.0,0.0,3.743565082550049,3.743589639663696,9.351128937851172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.0576171875,0.0,1623.7825927734375,1895.4371337890625,0.0,3062.3408203125,0.9265560507774352,1.0,0.0,3.0,1.0,0.0
18093960,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9990000128746032,0.6836392879486084,0.5420368909835815,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8759679794311523,0.4059216976165771,0.3857519924640655,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8486817479133606,0.36798757314682,0.2589005529880523,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8329153656959534,0.3465644717216491,0.3303181231021881,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.732770562171936,0.2327468544244766,1.0593513250350952,285.03302001953125,284.95001220703125,298.2434997558594,293.6703186035156,297.4784851074219,297.2564697265625,285.031982421875,1.0,0.5808860659599304,0.628852367401123,0.1500000059604644,1.0,1.0,-3.0935184955596924,0.2440758943557739,2.849442481994629,-0.4503143727779388,1.0,1.0,0.0,149.60260009765625,160.0,53215.8203125,0.0,2480.44970703125,1.0,280.0434265136719,283.3733825683594,296.654052734375,300.0528869628906,293.1499938964844,293.1499938964844,279.75,32904.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620175719261169,1.0,0.0,0.0,3.821065187454224,3.821090459823608,9.742316251504235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.9091796875,0.0,1707.7020263671875,1895.4371337890625,0.0,3047.928466796875,0.9415315985679626,1.0,0.0,3.0,1.0,0.0
18094020,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6812183260917664,0.549073338508606,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8739756345748901,0.4081025123596191,0.388137549161911,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.845681369304657,0.3682840764522552,0.2593749165534973,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8303678631782532,0.3473022282123565,0.3313276469707489,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.730251669883728,0.2328847497701645,1.0611798763275146,284.8966369628906,284.95001220703125,298.2780456542969,293.664794921875,297.4787902832031,297.2468566894531,284.8985595703125,1.0,0.584578275680542,0.6323454976081848,0.1500000059604644,1.0,1.0,-3.1088321208953857,0.2461637109518051,2.862668514251709,-0.4516215920448303,0.9001069068908691,0.9001069068908691,0.0,152.50323486328125,163.0,54377.078125,0.0,2525.045654296875,1.0,279.7569274902344,283.2166442871094,296.7018127441406,300.2393493652344,293.1499938964844,293.1499938964844,279.45001220703125,38000.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735135197639465,1.0,0.0,0.0,3.7542238235473633,3.754249334335327,9.404454885952872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.75390625,0.0,1667.6383056640625,1895.4371337890625,0.0,3155.7666015625,0.9299708604812622,1.0,0.0,3.0,1.0,0.0
18094080,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6812183260917664,0.549073338508606,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8739756345748901,0.4081025123596191,0.388137549161911,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.845681369304657,0.3682840764522552,0.2593749165534973,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8303678631782532,0.3473022282123565,0.3313276469707489,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.730251669883728,0.2328847497701645,1.0611798763275146,284.8966369628906,284.95001220703125,298.2780456542969,293.664794921875,297.4787902832031,297.2468566894531,284.8985595703125,1.0,0.584578275680542,0.6323454976081848,0.1500000059604644,1.0,1.0,-3.1088321208953857,0.2461637109518051,2.862668514251709,-0.4516215920448303,0.9001069068908691,0.9001069068908691,0.0,152.50323486328125,163.0,54377.078125,0.0,2525.045654296875,1.0,279.7569274902344,283.2166442871094,296.7018127441406,300.2393493652344,293.1499938964844,293.1499938964844,279.45001220703125,38000.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735135197639465,1.0,0.0,0.0,3.7542238235473633,3.754249334335327,9.404454885952872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.75390625,0.0,1667.6383056640625,1895.4371337890625,0.0,3155.7666015625,0.9299708604812622,1.0,0.0,3.0,1.0,0.0
18094140,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6775436401367188,0.5572307705879211,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8711044192314148,0.4101096093654632,0.3900767564773559,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8418321013450623,0.3683680891990661,0.2594735324382782,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8270114660263062,0.3478256165981293,0.3318941593170166,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7269516587257385,0.232786476612091,1.0612410306930542,284.8858337402344,284.95001220703125,298.3140563964844,293.6572570800781,297.4798889160156,297.2378234863281,284.8878173828125,1.0,0.5881361961364746,0.6358386278152466,0.1500000059604644,1.0,1.0,-3.121844291687012,0.2479425817728042,2.873901605606079,-0.452747493982315,0.8287891745567322,0.8287891745567322,0.0,155.71096801757812,151.0,54694.1484375,0.0,2567.217041015625,1.0,279.45849609375,283.1814270019531,296.67974853515625,300.2535705566406,293.1499938964844,293.1499938964844,279.75,41017.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809624314308167,1.0,0.0,0.0,3.5091969966888428,3.509220600128174,8.216915148295811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.0517578125,0.0,1418.1806640625,1895.4371337890625,0.0,3225.599365234375,0.8787349462509155,1.0,0.0,3.0,1.0,0.0
18094200,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6775436401367188,0.5572307705879211,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8711044192314148,0.4101096093654632,0.3900767564773559,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8418321013450623,0.3683680891990661,0.2594735324382782,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8270114660263062,0.3478256165981293,0.3318941593170166,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7269516587257385,0.232786476612091,1.0612410306930542,284.8858337402344,284.95001220703125,298.3140563964844,293.6572570800781,297.4798889160156,297.2378234863281,284.8878173828125,1.0,0.5881361961364746,0.6358386278152466,0.1500000059604644,1.0,1.0,-3.121844291687012,0.2479425817728042,2.873901605606079,-0.452747493982315,0.8287891745567322,0.8287891745567322,0.0,155.71096801757812,151.0,54694.1484375,0.0,2567.217041015625,1.0,279.45849609375,283.1814270019531,296.67974853515625,300.2535705566406,293.1499938964844,293.1499938964844,279.75,41017.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809624314308167,1.0,0.0,0.0,3.5091969966888428,3.509220600128174,8.216915148295811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.0517578125,0.0,1418.1806640625,1895.4371337890625,0.0,3225.599365234375,0.8787349462509155,1.0,0.0,3.0,1.0,0.0
18094260,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.6770555377006531,0.5515397191047668,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8760347962379456,0.4130735397338867,0.3926033079624176,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8451625108718872,0.3694708347320556,0.2600387334823608,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8304427862167358,0.349158227443695,0.3329125940799713,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7294806838035583,0.2332314401865005,1.062298059463501,284.9974365234375,284.95001220703125,298.351318359375,293.6478271484375,297.4903259277344,297.2406005859375,284.9965515136719,1.0,0.5865371823310852,0.6392996311187744,0.1500000059604644,1.0,1.0,-3.121236562728882,0.2478512674570083,2.873385190963745,-0.4523416459560394,0.9211111068725586,0.9211111068725586,0.0,153.83404541015625,139.0,53969.109375,0.0,2556.025146484375,1.0,279.7413330078125,283.3070678710937,296.6181335449219,300.0713195800781,293.1499938964844,293.1499938964844,279.45001220703125,33863.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708406686782837,1.0,0.0,0.0,3.6182103157043457,3.6182336807250977,8.735361802791886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.029296875,0.0,1482.244873046875,1895.4371337890625,0.0,3130.696533203125,0.8966919779777527,1.0,0.0,3.0,1.0,0.0
18094320,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.6770555377006531,0.5515397191047668,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8760347962379456,0.4130735397338867,0.3926033079624176,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8451625108718872,0.3694708347320556,0.2600387334823608,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8304427862167358,0.349158227443695,0.3329125940799713,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7294806838035583,0.2332314401865005,1.062298059463501,284.9974365234375,284.95001220703125,298.351318359375,293.6478271484375,297.4903259277344,297.2406005859375,284.9965515136719,1.0,0.5865371823310852,0.6392996311187744,0.1500000059604644,1.0,1.0,-3.121236562728882,0.2478512674570083,2.873385190963745,-0.4523416459560394,0.9211111068725586,0.9211111068725586,0.0,153.83404541015625,139.0,53969.109375,0.0,2556.025146484375,1.0,279.7413330078125,283.3070678710937,296.6181335449219,300.0713195800781,293.1499938964844,293.1499938964844,279.45001220703125,33863.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708406686782837,1.0,0.0,0.0,3.6182103157043457,3.6182336807250977,8.735361802791886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.029296875,0.0,1482.244873046875,1895.4371337890625,0.0,3130.696533203125,0.8966919779777527,1.0,0.0,3.0,1.0,0.0
18094380,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.6787493824958801,0.5374960899353027,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8853831887245178,0.4153184592723846,0.3947239220142364,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8524518609046936,0.3697888255119324,0.2602841258049011,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8376682996749878,0.3498627841472626,0.3335702121257782,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7353233098983765,0.2333243787288665,1.0623745918273926,284.90191650390625,284.95001220703125,298.3897705078125,293.6366271972656,297.4971923828125,297.23846435546875,284.9026184082031,1.0,0.5816848278045654,0.6427606344223022,0.1500000059604644,1.0,1.0,-3.108093738555908,0.2460476011037826,2.862046003341675,-0.4508950710296631,0.8308313488960266,0.8308313488960266,0.0,148.77862548828125,142.0,54199.234375,0.0,2503.848388671875,1.0,279.45867919921875,283.1971130371094,296.6535339355469,300.194091796875,293.1499938964844,293.1499938964844,279.75,39483.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783135414123535,1.0,0.0,0.0,3.46479868888855,3.464821577072144,8.010310352801753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.07666015625,0.0,1361.4581298828125,1895.4371337890625,0.0,3200.7734375,0.8672518730163574,1.0,0.0,3.0,1.0,0.0
18094440,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.6787493824958801,0.5374960899353027,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8853831887245178,0.4153184592723846,0.3947239220142364,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8524518609046936,0.3697888255119324,0.2602841258049011,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8376682996749878,0.3498627841472626,0.3335702121257782,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7353233098983765,0.2333243787288665,1.0623745918273926,284.90191650390625,284.95001220703125,298.3897705078125,293.6366271972656,297.4971923828125,297.23846435546875,284.9026184082031,1.0,0.5816848278045654,0.6427606344223022,0.1500000059604644,1.0,1.0,-3.108093738555908,0.2460476011037826,2.862046003341675,-0.4508950710296631,0.8308313488960266,0.8308313488960266,0.0,148.77862548828125,142.0,54199.234375,0.0,2503.848388671875,1.0,279.45867919921875,283.1971130371094,296.6535339355469,300.194091796875,293.1499938964844,293.1499938964844,279.75,39483.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783135414123535,1.0,0.0,0.0,3.46479868888855,3.464821577072144,8.010310352801753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.07666015625,0.0,1361.4581298828125,1895.4371337890625,0.0,3200.7734375,0.8672518730163574,1.0,0.0,3.0,1.0,0.0
18094500,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.681145191192627,0.532707691192627,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8889382481575012,0.4167312383651733,0.3958134353160858,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8550736904144287,0.3702346980571747,0.2604149580001831,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8402973413467407,0.3504463136196136,0.3339100182056427,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7374050617218018,0.2335498183965683,1.06256365776062,285.01171875,284.95001220703125,298.40936279296875,293.6304016113281,297.5038452148437,297.2412414550781,285.0132751464844,1.0,0.580486536026001,0.6444911360740662,0.1500000059604644,1.0,1.0,-3.1044223308563232,0.2455508112907409,2.8588716983795166,-0.4507637321949005,0.905883252620697,0.905883252620697,0.0,147.09934997558594,142.0,53328.5859375,0.0,2487.94921875,1.0,279.6971740722656,283.3217468261719,296.5905456542969,299.9715576171875,293.1499938964844,293.1499938964844,279.75,34377.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712820410728455,1.0,0.0,0.0,3.510908842086792,3.5109312534332275,8.224934049394506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.22119140625,0.0,1372.1788330078125,1895.4371337890625,0.0,3134.836669921875,0.874969482421875,1.0,0.0,3.0,1.0,0.0
18094560,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.6837893724441528,0.5291143655776978,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8920646905899048,0.4182563126087188,0.3971883356571197,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8573390245437622,0.3707922697067261,0.2607613503932953,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8425617814064026,0.3511287868022918,0.3344947099685669,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7391996383666992,0.2338682413101196,1.06368088722229,284.9958801269531,284.95001220703125,298.42919921875,293.6238098144531,297.5123596191406,297.2464294433594,284.99432373046875,1.0,0.5798580646514893,0.6463015079498291,0.1500000059604644,1.0,1.0,-3.104212760925293,0.2455250769853592,2.85868763923645,-0.4508703649044037,0.913877010345459,0.913877010345459,0.0,145.95265197753906,145.0,53365.5078125,0.0,2481.48046875,1.0,279.7416076660156,283.306640625,296.59259033203125,300.0097351074219,293.1499938964844,293.1499938964844,279.45001220703125,33513.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683123588562012,1.0,0.0,0.0,3.579418182373047,3.5794410705566406,8.54905636060721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.931640625,0.0,1437.8087158203125,1895.4371337890625,0.0,3106.979248046875,0.8874530792236328,1.0,0.0,3.0,1.0,0.0
18094620,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6870308518409729,0.526536226272583,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8953332901000977,0.4205513000488281,0.3994850516319275,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8590583801269531,0.3710776269435882,0.2610797584056854,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.844493567943573,0.3518231809139251,0.3352755308151245,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7405804395675659,0.234038770198822,1.0648502111434937,284.9082336425781,284.95001220703125,298.4695129394531,293.6094970703125,297.5230407714844,297.2483215332031,284.9091796875,1.0,0.5798332095146179,0.6499223113059998,0.1500000059604644,1.0,1.0,-3.1065988540649414,0.245860144495964,2.860738754272461,-0.4514870643615722,0.8301202058792114,0.8301202058792114,0.0,145.22068786621094,148.0,53776.9140625,0.0,2482.15087890625,1.0,279.4590148925781,283.2006530761719,296.62750244140625,300.1366882324219,293.1499938964844,293.1499938964844,279.75,39027.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759565353393555,1.0,0.0,0.0,3.4349400997161865,3.434962749481201,7.872844207668095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.38232421875,0.0,1328.122314453125,1895.4371337890625,0.0,3178.676513671875,0.8603825569152832,1.0,0.0,3.0,1.0,0.0
18094680,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6870308518409729,0.526536226272583,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8953332901000977,0.4205513000488281,0.3994850516319275,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8590583801269531,0.3710776269435882,0.2610797584056854,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.844493567943573,0.3518231809139251,0.3352755308151245,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7405804395675659,0.234038770198822,1.0648502111434937,284.9082336425781,284.95001220703125,298.4695129394531,293.6094970703125,297.5230407714844,297.2483215332031,284.9091796875,1.0,0.5798332095146179,0.6499223113059998,0.1500000059604644,1.0,1.0,-3.1065988540649414,0.245860144495964,2.860738754272461,-0.4514870643615722,0.8301202058792114,0.8301202058792114,0.0,145.22068786621094,148.0,53776.9140625,0.0,2482.15087890625,1.0,279.4590148925781,283.2006530761719,296.62750244140625,300.1366882324219,293.1499938964844,293.1499938964844,279.75,39027.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759565353393555,1.0,0.0,0.0,3.4349400997161865,3.434962749481201,7.872844207668095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.38232421875,0.0,1328.122314453125,1895.4371337890625,0.0,3178.676513671875,0.8603825569152832,1.0,0.0,3.0,1.0,0.0
18094740,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.6903696656227112,0.5266759991645813,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8972644209861755,0.4235251843929291,0.4021045863628387,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8595636487007141,0.3720395565032959,0.2616162598133087,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.845237135887146,0.3530603647232055,0.3362930715084076,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.740910530090332,0.2345466613769531,1.0666528940200806,285.0031433105469,284.95001220703125,298.510498046875,293.5938720703125,297.5385131835937,297.25604248046875,285.00225830078125,1.0,0.5810586214065552,0.6535431146621704,0.1500000059604644,1.0,1.0,-3.1139438152313232,0.2468779385089874,2.867065906524658,-0.4527553021907806,0.918363869190216,0.918363869190216,0.0,145.52972412109375,151.0,53220.3984375,0.0,2497.826904296875,1.0,279.74078369140625,283.3079528808594,296.56884765625,299.97222900390625,293.1499938964844,293.1499938964844,279.45001220703125,33115.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671320676803589,1.0,0.0,0.0,3.566885709762573,3.566908359527588,8.489296305924654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.068359375,0.0,1421.559326171875,1895.4371337890625,0.0,3095.90673828125,0.8845754265785217,1.0,0.0,3.0,1.0,0.0
18094800,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.6903696656227112,0.5266759991645813,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8972644209861755,0.4235251843929291,0.4021045863628387,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8595636487007141,0.3720395565032959,0.2616162598133087,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.845237135887146,0.3530603647232055,0.3362930715084076,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.740910530090332,0.2345466613769531,1.0666528940200806,285.0031433105469,284.95001220703125,298.510498046875,293.5938720703125,297.5385131835937,297.25604248046875,285.00225830078125,1.0,0.5810586214065552,0.6535431146621704,0.1500000059604644,1.0,1.0,-3.1139438152313232,0.2468779385089874,2.867065906524658,-0.4527553021907806,0.918363869190216,0.918363869190216,0.0,145.52972412109375,151.0,53220.3984375,0.0,2497.826904296875,1.0,279.74078369140625,283.3079528808594,296.56884765625,299.97222900390625,293.1499938964844,293.1499938964844,279.45001220703125,33115.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671320676803589,1.0,0.0,0.0,3.566885709762573,3.566908359527588,8.489296305924654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.068359375,0.0,1421.559326171875,1895.4371337890625,0.0,3095.90673828125,0.8845754265785217,1.0,0.0,3.0,1.0,0.0
18094860,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6912144422531128,0.5298296809196472,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8972285389900208,0.425803005695343,0.4044652879238128,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8582342267036438,0.372268795967102,0.2619463205337524,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8442732095718384,0.3537025451660156,0.3370959162712097,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7397832870483398,0.2346410602331161,1.0678198337554932,284.9119873046875,284.95001220703125,298.5520324707031,293.5770263671875,297.54425048828125,297.2511901855469,284.9129943847656,1.0,0.5831204056739807,0.6570894718170166,0.1500000059604644,1.0,1.0,-3.1233386993408203,0.2481725364923477,2.875166177749634,-0.4539799690246582,0.8363217115402222,0.8363217115402222,0.0,146.8794708251953,154.0,53896.55859375,0.0,2523.052490234375,1.0,279.4590148925781,283.1962280273437,296.60308837890625,300.1163635253906,293.1499938964844,293.1499938964844,279.75,38535.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764011263847351,1.0,0.0,0.0,3.446750402450561,3.446773052215576,7.92707510299806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.359375,0.0,1336.4927978515625,1895.4371337890625,0.0,3182.8447265625,0.8625792264938354,1.0,0.0,3.0,1.0,0.0
18094920,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6912144422531128,0.5298296809196472,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8972285389900208,0.425803005695343,0.4044652879238128,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8582342267036438,0.372268795967102,0.2619463205337524,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8442732095718384,0.3537025451660156,0.3370959162712097,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7397832870483398,0.2346410602331161,1.0678198337554932,284.9119873046875,284.95001220703125,298.5520324707031,293.5770263671875,297.54425048828125,297.2511901855469,284.9129943847656,1.0,0.5831204056739807,0.6570894718170166,0.1500000059604644,1.0,1.0,-3.1233386993408203,0.2481725364923477,2.875166177749634,-0.4539799690246582,0.8363217115402222,0.8363217115402222,0.0,146.8794708251953,154.0,53896.55859375,0.0,2523.052490234375,1.0,279.4590148925781,283.1962280273437,296.60308837890625,300.1163635253906,293.1499938964844,293.1499938964844,279.75,38535.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764011263847351,1.0,0.0,0.0,3.446750402450561,3.446773052215576,7.92707510299806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.359375,0.0,1336.4927978515625,1895.4371337890625,0.0,3182.8447265625,0.8625792264938354,1.0,0.0,3.0,1.0,0.0
18094980,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.6921197772026062,0.5337868332862854,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8969361782073975,0.4287531673908233,0.4070998430252075,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8567226529121399,0.3732032775878906,0.2624867558479309,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8430910706520081,0.3549079596996307,0.3381179869174957,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7384459376335144,0.2350978255271911,1.069562315940857,285.0090026855469,284.95001220703125,298.593994140625,293.5591125488281,297.5541687011719,297.2518615722656,285.0074462890625,1.0,0.5857406258583069,0.6606358885765076,0.1500000059604644,1.0,1.0,-3.135232448577881,0.24979929625988,2.8854331970214844,-0.4548664689064026,0.929167866706848,0.929167866706848,0.0,148.62290954589844,157.0,53493.671875,0.0,2555.376708984375,1.0,279.7417297363281,283.3044738769531,296.5404357910156,299.95916748046875,293.1499938964844,293.1499938964844,279.45001220703125,32729.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689506649971008,1.0,0.0,0.0,3.590635299682617,3.590658187866211,8.602722232353699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.41796875,0.0,1444.0462646484375,1895.4371337890625,0.0,3112.967041015625,0.8893449306488037,1.0,0.0,3.0,1.0,0.0
18095040,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.6921197772026062,0.5337868332862854,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8969361782073975,0.4287531673908233,0.4070998430252075,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8567226529121399,0.3732032775878906,0.2624867558479309,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8430910706520081,0.3549079596996307,0.3381179869174957,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7384459376335144,0.2350978255271911,1.069562315940857,285.0090026855469,284.95001220703125,298.593994140625,293.5591125488281,297.5541687011719,297.2518615722656,285.0074462890625,1.0,0.5857406258583069,0.6606358885765076,0.1500000059604644,1.0,1.0,-3.135232448577881,0.24979929625988,2.8854331970214844,-0.4548664689064026,0.929167866706848,0.929167866706848,0.0,148.62290954589844,157.0,53493.671875,0.0,2555.376708984375,1.0,279.7417297363281,283.3044738769531,296.5404357910156,299.95916748046875,293.1499938964844,293.1499938964844,279.45001220703125,32729.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689506649971008,1.0,0.0,0.0,3.590635299682617,3.590658187866211,8.602722232353699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.41796875,0.0,1444.0462646484375,1895.4371337890625,0.0,3112.967041015625,0.8893449306488037,1.0,0.0,3.0,1.0,0.0
18095100,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.6916907429695129,0.5361764430999756,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8965637683868408,0.4299283921718597,0.4084283709526062,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8557744026184082,0.3733636438846588,0.2627697587013244,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8423166275024414,0.3552641570568084,0.3386478424072265,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7376329302787781,0.2351686656475067,1.0705479383468628,284.88250732421875,284.95001220703125,298.6150817871094,293.5498352050781,297.55584716796875,297.2481384277344,284.88006591796875,1.0,0.5872253775596619,0.6624091267585754,0.1500000059604644,1.0,1.0,-3.141867160797119,0.2507050037384033,2.891162157058716,-0.4552220106124878,0.8440245985984802,0.8440245985984802,0.0,149.66574096679688,157.0,54437.51953125,0.0,2573.87841796875,1.0,279.4996032714844,283.16046142578125,296.5915832519531,300.1732788085937,293.1499938964844,293.1499938964844,279.45001220703125,37348.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763684034347534,1.0,0.0,0.0,3.5599734783172607,3.5599968433380127,8.456424893665826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8935546875,0.0,1445.135986328125,1895.4371337890625,0.0,3182.537841796875,0.883793294429779,1.0,0.0,3.0,1.0,0.0
18095160,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6907269358634949,0.5394324064254761,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8954797387123108,0.4309834241867065,0.4094643294811249,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8541465401649475,0.3733896315097809,0.2628250420093536,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8409234881401062,0.3555022180080414,0.3389246165752411,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7362836599349976,0.2351443022489547,1.0707080364227295,284.9103698730469,284.95001220703125,298.63623046875,293.54034423828125,297.55621337890625,297.2425537109375,284.91217041015625,1.0,0.5887287855148315,0.6641442179679871,0.1500000059604644,1.0,1.0,-3.1476199626922607,0.2514911592006683,2.8961286544799805,-0.4555287361145019,0.8437424898147583,0.8437424898147583,0.0,150.95164489746094,160.0,54305.046875,0.0,2592.029541015625,1.0,279.45849609375,283.1863708496094,296.57281494140625,300.1112365722656,293.1499938964844,293.1499938964844,279.75,38453.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794704675674438,1.0,0.0,0.0,3.480430126190185,3.4804527759552,8.082749332061212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.5869140625,0.0,1370.072021484375,1895.4371337890625,0.0,3211.617919921875,0.8698328733444214,1.0,0.0,3.0,1.0,0.0
18095220,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9990000128746032,0.6897415518760681,0.5451833009719849,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8941848874092102,0.4339111149311065,0.412090003490448,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8517619371414185,0.3742801249027252,0.2633472084999084,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8388907313346863,0.3566552102565765,0.3399159610271454,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7342118620872498,0.2355453819036483,1.0723072290420532,285.0125427246094,284.95001220703125,298.6785583496094,293.52081298828125,297.5650939941406,297.2415466308594,285.0116271972656,1.0,0.5919535160064697,0.6676145195960999,0.1500000059604644,1.0,1.0,-3.161428928375244,0.2533974349498749,2.908031463623047,-0.4569581151008606,0.9412639737129213,0.9412639737129213,0.0,153.35888671875,163.0,53952.8125,0.0,2632.1904296875,1.0,279.7412109375,283.29937744140625,296.5067443847656,299.9532775878906,293.1499938964844,293.1499938964844,279.45001220703125,32706.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728288412094116,1.0,0.0,0.0,3.625412940979004,3.6254360675811768,8.77017441780481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.212890625,0.0,1481.51220703125,1895.4371337890625,0.0,3149.344970703125,0.8974550366401672,1.0,0.0,3.0,1.0,0.0
18095280,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9990000128746032,0.6897415518760681,0.5451833009719849,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8941848874092102,0.4339111149311065,0.412090003490448,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8517619371414185,0.3742801249027252,0.2633472084999084,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8388907313346863,0.3566552102565765,0.3399159610271454,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7342118620872498,0.2355453819036483,1.0723072290420532,285.0125427246094,284.95001220703125,298.6785583496094,293.52081298828125,297.5650939941406,297.2415466308594,285.0116271972656,1.0,0.5919535160064697,0.6676145195960999,0.1500000059604644,1.0,1.0,-3.161428928375244,0.2533974349498749,2.908031463623047,-0.4569581151008606,0.9412639737129213,0.9412639737129213,0.0,153.35888671875,163.0,53952.8125,0.0,2632.1904296875,1.0,279.7412109375,283.29937744140625,296.5067443847656,299.9532775878906,293.1499938964844,293.1499938964844,279.45001220703125,32706.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728288412094116,1.0,0.0,0.0,3.625412940979004,3.6254360675811768,8.77017441780481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.212890625,0.0,1481.51220703125,1895.4371337890625,0.0,3149.344970703125,0.8974550366401672,1.0,0.0,3.0,1.0,0.0
18095340,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.6866629123687744,0.5521612167358398,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8920279741287231,0.4361020028591156,0.4144390821456909,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8486049175262451,0.3744117021560669,0.2636620104312897,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8361417651176453,0.3571842312812805,0.340681791305542,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.731526255607605,0.2355072945356369,1.0732051134109497,284.9092712402344,284.95001220703125,298.7208251953125,293.5007019042969,297.5692138671875,297.2340393066406,284.91064453125,1.0,0.5953311324119568,0.6710847616195679,0.1500000059604644,1.0,1.0,-3.1750237941741943,0.2552944719791412,2.919729232788086,-0.4590561985969543,0.8532794713973999,0.8532794713973999,0.0,156.14259338378906,166.0,54859.05078125,0.0,2674.280029296875,1.0,279.4584045410156,283.1745910644531,296.5354309082031,300.1073608398437,293.1499938964844,293.1499938964844,279.75,38227.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838071227073669,1.0,0.0,0.0,3.5275535583496094,3.5275769233703613,8.303105119011889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.681640625,0.0,1417.265869140625,1895.4371337890625,0.0,3252.248046875,0.8800708055496216,1.0,0.0,3.0,1.0,0.0
18095400,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.6866629123687744,0.5521612167358398,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8920279741287231,0.4361020028591156,0.4144390821456909,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8486049175262451,0.3744117021560669,0.2636620104312897,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8361417651176453,0.3571842312812805,0.340681791305542,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.731526255607605,0.2355072945356369,1.0732051134109497,284.9092712402344,284.95001220703125,298.7208251953125,293.5007019042969,297.5692138671875,297.2340393066406,284.91064453125,1.0,0.5953311324119568,0.6710847616195679,0.1500000059604644,1.0,1.0,-3.1750237941741943,0.2552944719791412,2.919729232788086,-0.4590561985969543,0.8532794713973999,0.8532794713973999,0.0,156.14259338378906,166.0,54859.05078125,0.0,2674.280029296875,1.0,279.4584045410156,283.1745910644531,296.5354309082031,300.1073608398437,293.1499938964844,293.1499938964844,279.75,38227.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838071227073669,1.0,0.0,0.0,3.5275535583496094,3.5275769233703613,8.303105119011889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.681640625,0.0,1417.265869140625,1895.4371337890625,0.0,3252.248046875,0.8800708055496216,1.0,0.0,3.0,1.0,0.0
18095460,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.684253454208374,0.5587815046310425,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8903053402900696,0.439010888338089,0.4170519113540649,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8458894491195679,0.3752694725990295,0.2641645669937134,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8337615728378296,0.3582890927791595,0.3416336476802826,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7290974259376526,0.235807716846466,1.07441246509552,285.0149230957031,284.95001220703125,298.762939453125,293.48016357421875,297.5797119140625,297.23492431640625,285.01397705078125,1.0,0.5987821221351624,0.674512505531311,0.1500000059604644,1.0,1.0,-3.1893203258514404,0.257286012172699,2.932034492492676,-0.4609104096889496,0.9535191059112548,0.9535191059112548,0.0,158.88450622558594,154.0,54450.81640625,0.0,2717.8974609375,1.0,279.7415771484375,283.2913818359375,296.4671630859375,299.9452209472656,293.1499938964844,293.1499938964844,279.45001220703125,32737.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773984313011169,1.0,0.0,0.0,3.667638301849365,3.667661905288696,8.975658261078934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.87109375,0.0,1528.3486328125,1895.4371337890625,0.0,3192.1953125,0.9069814682006836,1.0,0.0,3.0,1.0,0.0
18095520,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.684253454208374,0.5587815046310425,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8903053402900696,0.439010888338089,0.4170519113540649,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8458894491195679,0.3752694725990295,0.2641645669937134,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8337615728378296,0.3582890927791595,0.3416336476802826,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7290974259376526,0.235807716846466,1.07441246509552,285.0149230957031,284.95001220703125,298.762939453125,293.48016357421875,297.5797119140625,297.23492431640625,285.01397705078125,1.0,0.5987821221351624,0.674512505531311,0.1500000059604644,1.0,1.0,-3.1893203258514404,0.257286012172699,2.932034492492676,-0.4609104096889496,0.9535191059112548,0.9535191059112548,0.0,158.88450622558594,154.0,54450.81640625,0.0,2717.8974609375,1.0,279.7415771484375,283.2913818359375,296.4671630859375,299.9452209472656,293.1499938964844,293.1499938964844,279.45001220703125,32737.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773984313011169,1.0,0.0,0.0,3.667638301849365,3.667661905288696,8.975658261078934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.87109375,0.0,1528.3486328125,1895.4371337890625,0.0,3192.1953125,0.9069814682006836,1.0,0.0,3.0,1.0,0.0
