time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095580,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6813562512397766,0.5540857911109924,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8944621682167053,0.4411104619503021,0.4191974401473999,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8483434319496155,0.3753102719783783,0.2643270492553711,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.836377739906311,0.3587137758731842,0.3421776890754699,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7309125661849976,0.2356200665235519,1.0740160942077637,284.8970642089844,284.95001220703125,298.8047180175781,293.4594116210937,297.5853576660156,297.2301940917969,284.8986511230469,1.0,0.5970408320426941,0.6779402494430542,0.1500000059604644,1.0,1.0,-3.186657667160034,0.2569131255149841,2.9297444820404053,-0.460494726896286,0.8530482053756714,0.8530482053756714,0.0,157.23410034179688,142.0,55093.15625,0.0,2703.52490234375,1.0,279.4574890136719,283.15625,296.4927978515625,300.0869445800781,293.1499938964844,293.1499938964844,279.75,38835.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881189823150635,1.0,0.0,0.0,3.558361768722534,3.558385372161865,8.44877035888203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.27587890625,0.0,1454.27197265625,1895.4371337890625,0.0,3292.6123046875,0.8872004747390747,1.0,0.0,3.0,1.0,0.0
18095640,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6813562512397766,0.5540857911109924,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8944621682167053,0.4411104619503021,0.4191974401473999,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8483434319496155,0.3753102719783783,0.2643270492553711,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.836377739906311,0.3587137758731842,0.3421776890754699,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7309125661849976,0.2356200665235519,1.0740160942077637,284.8970642089844,284.95001220703125,298.8047180175781,293.4594116210937,297.5853576660156,297.2301940917969,284.8986511230469,1.0,0.5970408320426941,0.6779402494430542,0.1500000059604644,1.0,1.0,-3.186657667160034,0.2569131255149841,2.9297444820404053,-0.460494726896286,0.8530482053756714,0.8530482053756714,0.0,157.23410034179688,142.0,55093.15625,0.0,2703.52490234375,1.0,279.4574890136719,283.15625,296.4927978515625,300.0869445800781,293.1499938964844,293.1499938964844,279.75,38835.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881189823150635,1.0,0.0,0.0,3.558361768722534,3.558385372161865,8.44877035888203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.27587890625,0.0,1454.27197265625,1895.4371337890625,0.0,3292.6123046875,0.8872004747390747,1.0,0.0,3.0,1.0,0.0
18095700,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.6816232800483704,0.5481822490692139,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8984857797622681,0.4424510598182678,0.4201838970184326,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8512856960296631,0.3756177127361297,0.2643380463123321,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.839327335357666,0.3591497242450714,0.3423516750335693,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7331876158714294,0.23566834628582,1.0733399391174316,285.010498046875,284.95001220703125,298.825439453125,293.4490051269531,297.5902709960937,297.23046875,285.0121154785156,1.0,0.5948411822319031,0.6796541213989258,0.1500000059604644,1.0,1.0,-3.1801583766937256,0.2560129165649414,2.924145460128784,-0.4598841071128845,0.9300237894058228,0.9300237894058228,0.0,155.03648376464844,142.0,54190.296875,0.0,2678.532470703125,1.0,279.699462890625,283.2851257324219,296.4220886230469,299.8585205078125,293.1499938964844,293.1499938964844,279.75,34200.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821963667869568,1.0,0.0,0.0,3.605740785598755,3.605764150619507,8.675256140122656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.533203125,0.0,1471.183349609375,1895.4371337890625,0.0,3237.16064453125,0.8957772850990295,1.0,0.0,3.0,1.0,0.0
18095760,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.6830769777297974,0.5397694110870361,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9042149186134338,0.4439269304275512,0.4214416444301605,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8557988405227661,0.3760677278041839,0.2645537555217743,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8437473177909851,0.3597075045108795,0.3427470326423645,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.736720085144043,0.2358377277851104,1.0734277963638306,284.994140625,284.95001220703125,298.84600830078125,293.4385681152344,297.5963134765625,297.23248291015625,284.9920654296875,1.0,0.5920179486274719,0.6814005970954895,0.1500000059604644,1.0,1.0,-3.1723992824554443,0.2549335360527038,2.917465925216675,-0.4588948786258697,0.9373868703842164,0.9373868703842164,0.0,152.01742553710938,145.0,54156.15234375,0.0,2646.6806640625,1.0,279.7424621582031,283.2712097167969,296.41607666015625,299.8870849609375,293.1499938964844,293.1499938964844,279.45001220703125,33523.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798993825912476,1.0,0.0,0.0,3.670538663864136,3.670562267303467,8.989858883978741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.720703125,0.0,1537.50341796875,1895.4371337890625,0.0,3215.637451171875,0.9078995585441588,1.0,0.0,3.0,1.0,0.0
18095820,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.685553252696991,0.532176673412323,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9105072617530824,0.4461044669151306,0.4235670268535614,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8599282503128052,0.3761636018753052,0.2646892666816711,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.847961962223053,0.3601747453212738,0.3432448804378509,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7399380803108215,0.2358072847127914,1.0732697248458862,284.8959655761719,284.95001220703125,298.8866577148437,293.4178771972656,297.6035461425781,297.2303161621094,284.8973693847656,1.0,0.5900255441665649,0.6848935484886169,0.1500000059604644,1.0,1.0,-3.166382312774658,0.2540935575962066,2.9122886657714844,-0.4579580128192901,0.8402314186096191,0.8402314186096191,0.0,149.37716674804688,148.0,54448.80078125,0.0,2620.479736328125,1.0,279.4583435058594,283.1584777832031,296.4369506835937,299.9916687011719,293.1499938964844,293.1499938964844,279.75,39486.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877297043800354,1.0,0.0,0.0,3.515848398208618,3.51587176322937,8.248093763540965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.3017578125,0.0,1414.1019287109375,1895.4371337890625,0.0,3288.9697265625,0.878553569316864,1.0,0.0,3.0,1.0,0.0
18095880,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.685553252696991,0.532176673412323,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9105072617530824,0.4461044669151306,0.4235670268535614,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8599282503128052,0.3761636018753052,0.2646892666816711,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.847961962223053,0.3601747453212738,0.3432448804378509,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7399380803108215,0.2358072847127914,1.0732697248458862,284.8959655761719,284.95001220703125,298.8866577148437,293.4178771972656,297.6035461425781,297.2303161621094,284.8973693847656,1.0,0.5900255441665649,0.6848935484886169,0.1500000059604644,1.0,1.0,-3.166382312774658,0.2540935575962066,2.9122886657714844,-0.4579580128192901,0.8402314186096191,0.8402314186096191,0.0,149.37716674804688,148.0,54448.80078125,0.0,2620.479736328125,1.0,279.4583435058594,283.1584777832031,296.4369506835937,299.9916687011719,293.1499938964844,293.1499938964844,279.75,39486.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877297043800354,1.0,0.0,0.0,3.515848398208618,3.51587176322937,8.248093763540965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.3017578125,0.0,1414.1019287109375,1895.4371337890625,0.0,3288.9697265625,0.878553569316864,1.0,0.0,3.0,1.0,0.0
18095940,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.6887628436088562,0.5289958119392395,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.914627492427826,0.4490986764431,0.426127165555954,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8620925545692444,0.377047061920166,0.2651181817054748,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8502594232559204,0.3612896502017975,0.3440774381160736,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7415584921836853,0.2362259477376938,1.0743483304977417,285.0001220703125,284.95001220703125,298.9265441894531,293.3974609375,297.6178283691406,297.2366027832031,284.99932861328125,1.0,0.5898565649986267,0.6883864998817444,0.1500000059604644,1.0,1.0,-3.168438673019409,0.2543948888778686,2.91404390335083,-0.4589022696018219,0.930220067501068,0.930220067501068,0.0,148.41929626464844,151.0,53706.15625,0.0,2619.379150390625,1.0,279.74139404296875,283.2769775390625,296.3691101074219,299.8043212890625,293.1499938964844,293.1499938964844,279.45001220703125,33484.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781405687332153,1.0,0.0,0.0,3.631425857543945,3.631449222564697,8.799290753813693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.169921875,0.0,1493.8790283203125,1895.4371337890625,0.0,3199.152587890625,0.899360716342926,1.0,0.0,3.0,1.0,0.0
18096000,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.6887628436088562,0.5289958119392395,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.914627492427826,0.4490986764431,0.426127165555954,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8620925545692444,0.377047061920166,0.2651181817054748,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8502594232559204,0.3612896502017975,0.3440774381160736,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7415584921836853,0.2362259477376938,1.0743483304977417,285.0001220703125,284.95001220703125,298.9265441894531,293.3974609375,297.6178283691406,297.2366027832031,284.99932861328125,1.0,0.5898565649986267,0.6883864998817444,0.1500000059604644,1.0,1.0,-3.168438673019409,0.2543948888778686,2.91404390335083,-0.4589022696018219,0.930220067501068,0.930220067501068,0.0,148.41929626464844,151.0,53706.15625,0.0,2619.379150390625,1.0,279.74139404296875,283.2769775390625,296.3691101074219,299.8043212890625,293.1499938964844,293.1499938964844,279.45001220703125,33484.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781405687332153,1.0,0.0,0.0,3.631425857543945,3.631449222564697,8.799290753813693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.169921875,0.0,1493.8790283203125,1895.4371337890625,0.0,3199.152587890625,0.899360716342926,1.0,0.0,3.0,1.0,0.0
18096060,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6895771026611328,0.5298883318901062,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.915954053401947,0.4513817131519317,0.4284738004207611,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8618971109390259,0.3772027194499969,0.2653835713863373,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8503336310386658,0.3618161380290985,0.3447512686252594,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7413294911384583,0.236252024769783,1.0750998258590698,284.9065856933594,284.95001220703125,298.96551513671875,293.3775329589844,297.6253967285156,297.234130859375,284.9078369140625,1.0,0.5909599661827087,0.6919512748718262,0.1500000059604644,1.0,1.0,-3.174363136291504,0.2552424669265747,2.9191207885742188,-0.4607028365135193,0.8434364199638367,0.8434364199638367,0.0,148.8744354248047,154.0,54309.06640625,0.0,2633.587158203125,1.0,279.4585266113281,283.1634521484375,296.3998107910156,299.9385070800781,293.1499938964844,293.1499938964844,279.75,38863.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866199851036072,1.0,0.0,0.0,3.50278639793396,3.502809524536133,8.186920581465529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.87451171875,0.0,1396.0286865234375,1895.4371337890625,0.0,3278.584228515625,0.875184953212738,1.0,0.0,3.0,1.0,0.0
18096120,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6895771026611328,0.5298883318901062,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.915954053401947,0.4513817131519317,0.4284738004207611,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8618971109390259,0.3772027194499969,0.2653835713863373,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8503336310386658,0.3618161380290985,0.3447512686252594,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7413294911384583,0.236252024769783,1.0750998258590698,284.9065856933594,284.95001220703125,298.96551513671875,293.3775329589844,297.6253967285156,297.234130859375,284.9078369140625,1.0,0.5909599661827087,0.6919512748718262,0.1500000059604644,1.0,1.0,-3.174363136291504,0.2552424669265747,2.9191207885742188,-0.4607028365135193,0.8434364199638367,0.8434364199638367,0.0,148.8744354248047,154.0,54309.06640625,0.0,2633.587158203125,1.0,279.4585266113281,283.1634521484375,296.3998107910156,299.9385070800781,293.1499938964844,293.1499938964844,279.75,38863.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866199851036072,1.0,0.0,0.0,3.50278639793396,3.502809524536133,8.186920581465529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.87451171875,0.0,1396.0286865234375,1895.4371337890625,0.0,3278.584228515625,0.875184953212738,1.0,0.0,3.0,1.0,0.0
18096180,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.6904134154319763,0.5323977470397949,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.916475772857666,0.4544129967689514,0.4311448037624359,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8610687851905823,0.378082662820816,0.2658656239509582,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8497599363327026,0.3629299700260162,0.3456590473651886,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7405233979225159,0.236641988158226,1.0764390230178833,285.0099792480469,284.95001220703125,299.0033874511719,293.3583068847656,297.6371154785156,297.2373962402344,285.008544921875,1.0,0.5929170250892639,0.6955161094665527,0.1500000059604644,1.0,1.0,-3.1838650703430176,0.2565812468528747,2.927283763885498,-0.462620198726654,0.9395268559455872,0.9395268559455872,0.0,149.99929809570312,157.0,53797.7890625,0.0,2658.623046875,1.0,279.7421569824219,283.2789306640625,296.3357238769531,299.7721862792969,293.1499938964844,293.1499938964844,279.45001220703125,32931.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783658146858215,1.0,0.0,0.0,3.637462854385376,3.637486219406128,8.828571935737273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.2490234375,0.0,1496.384033203125,1895.4371337890625,0.0,3201.263916015625,0.9000486135482788,1.0,0.0,3.0,1.0,0.0
18096240,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.6904134154319763,0.5323977470397949,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.916475772857666,0.4544129967689514,0.4311448037624359,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8610687851905823,0.378082662820816,0.2658656239509582,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8497599363327026,0.3629299700260162,0.3456590473651886,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7405233979225159,0.236641988158226,1.0764390230178833,285.0099792480469,284.95001220703125,299.0033874511719,293.3583068847656,297.6371154785156,297.2373962402344,285.008544921875,1.0,0.5929170250892639,0.6955161094665527,0.1500000059604644,1.0,1.0,-3.1838650703430176,0.2565812468528747,2.927283763885498,-0.462620198726654,0.9395268559455872,0.9395268559455872,0.0,149.99929809570312,157.0,53797.7890625,0.0,2658.623046875,1.0,279.7421569824219,283.2789306640625,296.3357238769531,299.7721862792969,293.1499938964844,293.1499938964844,279.45001220703125,32931.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783658146858215,1.0,0.0,0.0,3.637462854385376,3.637486219406128,8.828571935737273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.2490234375,0.0,1496.384033203125,1895.4371337890625,0.0,3201.263916015625,0.9000486135482788,1.0,0.0,3.0,1.0,0.0
18096300,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.6899082064628601,0.5342129468917847,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9163840413093568,0.4556142091751098,0.4325016140937805,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8603799939155579,0.3782141804695129,0.2661258578300476,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8492100238800049,0.3632382154464721,0.3461404144763946,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7399104833602905,0.2366785705089569,1.0772476196289062,284.8815612792969,284.95001220703125,299.0218811035156,293.3489990234375,297.6395568847656,297.2353210449219,284.8786315917969,1.0,0.5941486954689026,0.6972984671592712,0.1500000059604644,1.0,1.0,-3.189544677734375,0.2573634684085846,2.9321811199188232,-0.4629425406455993,0.8532845973968506,0.8532845973968506,0.0,150.8191680908203,157.0,54759.8515625,0.0,2674.450439453125,1.0,279.4980163574219,283.1318664550781,296.387451171875,299.9872741699219,293.1499938964844,293.1499938964844,279.45001220703125,37290.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885469377040863,1.0,0.0,0.0,3.608468532562256,3.608492374420166,8.688386969879502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.1328125,0.0,1496.9991455078125,1895.4371337890625,0.0,3267.813232421875,0.894690990447998,1.0,0.0,3.0,1.0,0.0
18096360,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.6888130307197571,0.5370359420776367,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9153823256492616,0.4566749632358551,0.4335431754589081,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8589141964912415,0.3781931102275848,0.2661500871181488,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8479455709457397,0.363412857055664,0.3463581800460815,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7386847138404846,0.2366039156913757,1.0771914720535278,284.9071960449219,284.95001220703125,299.0400390625,293.3399353027344,297.6404724121094,297.2313537597656,284.9091186523437,1.0,0.595434844493866,0.6990233659744263,0.1500000059604644,1.0,1.0,-3.194415807723999,0.2580324113368988,2.9363832473754883,-0.4631097912788391,0.8505229949951172,0.8505229949951172,0.0,151.93309020996094,160.0,54581.671875,0.0,2690.305419921875,1.0,279.4580078125,283.1566162109375,296.36968994140625,299.92333984375,293.1499938964844,293.1499938964844,279.75,38601.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883407115936279,1.0,0.0,0.0,3.525468587875366,3.525491952896118,8.293293376482325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.146484375,0.0,1417.7882080078125,1895.4371337890625,0.0,3294.686767578125,0.8799037933349609,1.0,0.0,3.0,1.0,0.0
18096420,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.6875129342079163,0.5420605540275574,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.914281964302063,0.4596841931343078,0.4362167119979858,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8567874431610107,0.3790256083011627,0.2666169106960296,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8461145162582397,0.3644755780696869,0.3472442924976349,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7367907762527466,0.2369134724140167,1.0783181190490725,285.0136108398437,284.95001220703125,299.0753479003906,293.3226623535156,297.64910888671875,297.2326965332031,285.0126953125,1.0,0.5983062982559204,0.7024731040000916,0.1500000059604644,1.0,1.0,-3.2066495418548584,0.2597137093544006,2.9469358921051025,-0.4634759426116943,0.9504263997077942,0.9504263997077942,0.0,154.09071350097656,163.0,54136.7421875,0.0,2726.826171875,1.0,279.7415466308594,283.2746276855469,296.3052673339844,299.7612609863281,293.1499938964844,293.1499938964844,279.45001220703125,32845.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810261487960815,1.0,0.0,0.0,3.663611650466919,3.663635015487671,8.955959742706909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.45703125,0.0,1524.677978515625,1895.4371337890625,0.0,3226.196533203125,0.9061667323112488,1.0,0.0,3.0,1.0,0.0
18096480,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.6875129342079163,0.5420605540275574,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.914281964302063,0.4596841931343078,0.4362167119979858,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8567874431610107,0.3790256083011627,0.2666169106960296,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8461145162582397,0.3644755780696869,0.3472442924976349,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7367907762527466,0.2369134724140167,1.0783181190490725,285.0136108398437,284.95001220703125,299.0753479003906,293.3226623535156,297.64910888671875,297.2326965332031,285.0126953125,1.0,0.5983062982559204,0.7024731040000916,0.1500000059604644,1.0,1.0,-3.2066495418548584,0.2597137093544006,2.9469358921051025,-0.4634759426116943,0.9504263997077942,0.9504263997077942,0.0,154.09071350097656,163.0,54136.7421875,0.0,2726.826171875,1.0,279.7415466308594,283.2746276855469,296.3052673339844,299.7612609863281,293.1499938964844,293.1499938964844,279.45001220703125,32845.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810261487960815,1.0,0.0,0.0,3.663611650466919,3.663635015487671,8.955959742706909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.45703125,0.0,1524.677978515625,1895.4371337890625,0.0,3226.196533203125,0.9061667323112488,1.0,0.0,3.0,1.0,0.0
18096540,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.6840410828590393,0.5484665036201477,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9121177792549132,0.4619052410125732,0.4386059641838074,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.853790283203125,0.3790825605392456,0.2668839693069458,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.843472957611084,0.3648967444896698,0.3479129076004028,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7342109084129333,0.236772209405899,1.0787603855133057,284.9053649902344,284.95001220703125,299.1091003417969,293.30670166015625,297.6522521972656,297.2274780273437,284.9072570800781,1.0,0.6014073491096497,0.7059228420257568,0.1500000059604644,1.0,1.0,-3.218886375427246,0.2613981962203979,2.9574880599975586,-0.4638120234012604,0.8584641218185425,0.8584641218185425,0.0,156.71603393554688,166.0,55009.8359375,0.0,2766.171875,1.0,279.45751953125,283.1455383300781,296.3392028808594,299.9180908203125,293.1499938964844,293.1499938964844,279.75,38459.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914977312088013,1.0,0.0,0.0,3.5632336139678955,3.5632572174072266,8.471920978081471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.3095703125,0.0,1456.724853515625,1895.4371337890625,0.0,3324.211181640625,0.8880998492240906,1.0,0.0,3.0,1.0,0.0
18096600,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.6840410828590393,0.5484665036201477,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9121177792549132,0.4619052410125732,0.4386059641838074,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.853790283203125,0.3790825605392456,0.2668839693069458,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.843472957611084,0.3648967444896698,0.3479129076004028,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7342109084129333,0.236772209405899,1.0787603855133057,284.9053649902344,284.95001220703125,299.1091003417969,293.30670166015625,297.6522521972656,297.2274780273437,284.9072570800781,1.0,0.6014073491096497,0.7059228420257568,0.1500000059604644,1.0,1.0,-3.218886375427246,0.2613981962203979,2.9574880599975586,-0.4638120234012604,0.8584641218185425,0.8584641218185425,0.0,156.71603393554688,166.0,55009.8359375,0.0,2766.171875,1.0,279.45751953125,283.1455383300781,296.3392028808594,299.9180908203125,293.1499938964844,293.1499938964844,279.75,38459.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914977312088013,1.0,0.0,0.0,3.5632336139678955,3.5632572174072266,8.471920978081471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.3095703125,0.0,1456.724853515625,1895.4371337890625,0.0,3324.211181640625,0.8880998492240906,1.0,0.0,3.0,1.0,0.0
18096660,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.6811659932136536,0.5547693371772766,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.910291850566864,0.4648951590061188,0.4412671327590942,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8510982394218445,0.3798811733722687,0.2673321068286896,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8410773277282715,0.3659115433692932,0.3487628698348999,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.731770396232605,0.2369664162397384,1.0794426202774048,285.0159912109375,284.95001220703125,299.1412048339844,293.2922058105469,297.6614074707031,297.2300109863281,285.0151062011719,1.0,0.6046357750892639,0.7093272805213928,0.1500000059604644,1.0,1.0,-3.232042074203491,0.2632274925708771,2.9688143730163574,-0.4648016095161438,0.961519420146942,0.961519420146942,0.0,159.34051513671875,154.0,54545.7265625,0.0,2807.696533203125,1.0,279.7418212890625,283.2677307128906,296.2756652832031,299.7561950683594,293.1499938964844,293.1499938964844,279.45001220703125,32851.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843365907669067,1.0,0.0,0.0,3.698809146881104,3.6988329887390137,9.12887230697379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.16015625,0.0,1564.281005859375,1895.4371337890625,0.0,3257.20703125,0.9141060709953308,1.0,0.0,3.0,1.0,0.0
18096720,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.6811659932136536,0.5547693371772766,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.910291850566864,0.4648951590061188,0.4412671327590942,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8510982394218445,0.3798811733722687,0.2673321068286896,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8410773277282715,0.3659115433692932,0.3487628698348999,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.731770396232605,0.2369664162397384,1.0794426202774048,285.0159912109375,284.95001220703125,299.1412048339844,293.2922058105469,297.6614074707031,297.2300109863281,285.0151062011719,1.0,0.6046357750892639,0.7093272805213928,0.1500000059604644,1.0,1.0,-3.232042074203491,0.2632274925708771,2.9688143730163574,-0.4648016095161438,0.961519420146942,0.961519420146942,0.0,159.34051513671875,154.0,54545.7265625,0.0,2807.696533203125,1.0,279.7418212890625,283.2677307128906,296.2756652832031,299.7561950683594,293.1499938964844,293.1499938964844,279.45001220703125,32851.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843365907669067,1.0,0.0,0.0,3.698809146881104,3.6988329887390137,9.12887230697379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.16015625,0.0,1564.281005859375,1895.4371337890625,0.0,3257.20703125,0.9141060709953308,1.0,0.0,3.0,1.0,0.0
18096780,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.677737832069397,0.5498679876327515,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9150330424308776,0.4670306742191314,0.4434575140476227,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8536688089370728,0.3798513114452362,0.267448753118515,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8437886238098145,0.3662318289279938,0.3492133319377899,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7335917353630066,0.2366704940795898,1.078565001487732,284.8952331542969,284.95001220703125,299.1715087890625,293.2794189453125,297.66552734375,297.2265930175781,284.8965759277344,1.0,0.6027234792709351,0.7127317786216736,0.1500000059604644,1.0,1.0,-3.2284393310546875,0.2627241313457489,2.965715169906616,-0.4644433856010437,0.8589358925819397,0.8589358925819397,0.0,157.58554077148438,142.0,55222.4453125,0.0,2790.560302734375,1.0,279.4574584960937,283.1295471191406,296.3101501464844,299.9074401855469,293.1499938964844,293.1499938964844,279.75,38807.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894539475440979,1.0,0.0,0.0,3.592713117599488,3.592736959457397,8.612681199338112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.36083984375,0.0,1491.0380859375,1895.4371337890625,0.0,3352.63330078125,0.8946785926818848,1.0,0.0,3.0,1.0,0.0
18096840,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.677737832069397,0.5498679876327515,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9150330424308776,0.4670306742191314,0.4434575140476227,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8536688089370728,0.3798513114452362,0.267448753118515,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8437886238098145,0.3662318289279938,0.3492133319377899,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7335917353630066,0.2366704940795898,1.078565001487732,284.8952331542969,284.95001220703125,299.1715087890625,293.2794189453125,297.66552734375,297.2265930175781,284.8965759277344,1.0,0.6027234792709351,0.7127317786216736,0.1500000059604644,1.0,1.0,-3.2284393310546875,0.2627241313457489,2.965715169906616,-0.4644433856010437,0.8589358925819397,0.8589358925819397,0.0,157.58554077148438,142.0,55222.4453125,0.0,2790.560302734375,1.0,279.4574584960937,283.1295471191406,296.3101501464844,299.9074401855469,293.1499938964844,293.1499938964844,279.75,38807.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894539475440979,1.0,0.0,0.0,3.592713117599488,3.592736959457397,8.612681199338112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.36083984375,0.0,1491.0380859375,1895.4371337890625,0.0,3352.63330078125,0.8946785926818848,1.0,0.0,3.0,1.0,0.0
18096900,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.6776965856552124,0.543898344039917,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9196738600730896,0.4684093594551086,0.4444657862186432,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8566969037055969,0.3801267445087433,0.2674344182014465,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8468249440193176,0.3666207492351532,0.3493380844593048,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7358766198158264,0.2366677373647689,1.077645778656006,285.010986328125,284.95001220703125,299.1859130859375,293.27374267578125,297.6693725585937,297.2271423339844,285.0127258300781,1.0,0.6004536151885986,0.714434027671814,0.1500000059604644,1.0,1.0,-3.221503973007202,0.2617628872394562,2.9597411155700684,-0.4640534222126007,0.9372050166130066,0.9372050166130066,0.0,155.34542846679688,142.0,54297.3515625,0.0,2763.978515625,1.0,279.7002868652344,283.2618713378906,296.244140625,299.6825561523437,293.1499938964844,293.1499938964844,279.75,34276.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883510828018188,1.0,0.0,0.0,3.636916160583496,3.636939764022827,8.825917916510662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.3125,0.0,1505.8101806640625,1895.4371337890625,0.0,3294.783935546875,0.902796983718872,1.0,0.0,3.0,1.0,0.0
18096960,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.6788302063941956,0.5354138612747192,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9263604283332824,0.469937115907669,0.4457680583000183,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.861345648765564,0.3805548846721649,0.2676321864128113,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8513947129249573,0.3671408891677856,0.3496947288513183,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7394533157348633,0.2367970049381256,1.077530860900879,284.9966125488281,284.95001220703125,299.1998291015625,293.2685546875,297.67413330078125,297.22906494140625,284.99462890625,1.0,0.597572922706604,0.7161672711372375,0.1500000059604644,1.0,1.0,-3.213399171829224,0.2606401145458221,2.952759027481079,-0.4635611772537231,0.946410357952118,0.946410357952118,0.0,152.27755737304688,145.0,54281.53515625,0.0,2730.582763671875,1.0,279.74273681640625,283.250244140625,296.24334716796875,299.7166748046875,293.1499938964844,293.1499938964844,279.45001220703125,33542.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857829570770264,1.0,0.0,0.0,3.701191902160645,3.701215982437134,9.140637189375412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.5380859375,0.0,1572.2252197265625,1895.4371337890625,0.0,3270.7490234375,0.9148335456848145,1.0,0.0,3.0,1.0,0.0
18097020,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.6805815696716309,0.5277752876281738,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9333354830741882,0.472164511680603,0.4479581713676452,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8655686974525452,0.3805857300758362,0.2677319645881653,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8557092547416687,0.3675116002559662,0.3501128852367401,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.742683470249176,0.2366967052221298,1.0770641565322876,284.8937683105469,284.95001220703125,299.2260437011719,293.25982666015625,297.6779479980469,297.2259216308594,284.8957824707031,1.0,0.5954896211624146,0.7196337580680847,0.1500000059604644,1.0,1.0,-3.206892728805542,0.259748250246048,2.9471442699432373,-0.4635311067104339,0.8466538190841675,0.8466538190841675,0.0,149.5667266845703,148.0,54655.9453125,0.0,2702.546142578125,1.0,279.4574584960937,283.1337585449219,296.2781677246094,299.8397827148437,293.1499938964844,293.1499938964844,279.75,39562.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934040069580078,1.0,0.0,0.0,3.551055669784546,3.551079511642456,8.414111789534218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.7900390625,0.0,1451.7791748046875,1895.4371337890625,0.0,3342.0263671875,0.8863385319709778,1.0,0.0,3.0,1.0,0.0
18097080,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.6805815696716309,0.5277752876281738,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9333354830741882,0.472164511680603,0.4479581713676452,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8655686974525452,0.3805857300758362,0.2677319645881653,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8557092547416687,0.3675116002559662,0.3501128852367401,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.742683470249176,0.2366967052221298,1.0770641565322876,284.8937683105469,284.95001220703125,299.2260437011719,293.25982666015625,297.6779479980469,297.2259216308594,284.8957824707031,1.0,0.5954896211624146,0.7196337580680847,0.1500000059604644,1.0,1.0,-3.206892728805542,0.259748250246048,2.9471442699432373,-0.4635311067104339,0.8466538190841675,0.8466538190841675,0.0,149.5667266845703,148.0,54655.9453125,0.0,2702.546142578125,1.0,279.4574584960937,283.1337585449219,296.2781677246094,299.8397827148437,293.1499938964844,293.1499938964844,279.75,39562.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934040069580078,1.0,0.0,0.0,3.551055669784546,3.551079511642456,8.414111789534218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.7900390625,0.0,1451.7791748046875,1895.4371337890625,0.0,3342.0263671875,0.8863385319709778,1.0,0.0,3.0,1.0,0.0
18097140,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.6830203533172607,0.524448573589325,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9377470016479492,0.4752722978591919,0.4505980610847473,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8678157329559326,0.3814261257648468,0.2681188583374023,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8580825924873352,0.3685556948184967,0.3508631885051727,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7443410158157349,0.2370717078447342,1.0778847932815552,285.0028991699219,284.95001220703125,299.25,293.2534484863281,297.6874084472656,297.23095703125,285.0021057128906,1.0,0.5952412486076355,0.7231002449989319,0.1500000059604644,1.0,1.0,-3.2084107398986816,0.2599635124206543,2.948447227478028,-0.4638533890247345,0.9406664967536926,0.9406664967536926,0.0,148.5816192626953,151.0,53932.9609375,0.0,2700.232666015625,1.0,279.7416687011719,283.2578125,296.2230224609375,299.6662902832031,293.1499938964844,293.1499938964844,279.45001220703125,33468.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833639621734619,1.0,0.0,0.0,3.666923761367798,3.666947603225708,8.972161253950617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.783203125,0.0,1533.0533447265625,1895.4371337890625,0.0,3248.097412109375,0.9073536396026612,1.0,0.0,3.0,1.0,0.0
18097200,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.6830203533172607,0.524448573589325,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9377470016479492,0.4752722978591919,0.4505980610847473,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8678157329559326,0.3814261257648468,0.2681188583374023,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8580825924873352,0.3685556948184967,0.3508631885051727,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7443410158157349,0.2370717078447342,1.0778847932815552,285.0028991699219,284.95001220703125,299.25,293.2534484863281,297.6874084472656,297.23095703125,285.0021057128906,1.0,0.5952412486076355,0.7231002449989319,0.1500000059604644,1.0,1.0,-3.2084107398986816,0.2599635124206543,2.948447227478028,-0.4638533890247345,0.9406664967536926,0.9406664967536926,0.0,148.5816192626953,151.0,53932.9609375,0.0,2700.232666015625,1.0,279.7416687011719,283.2578125,296.2230224609375,299.6662902832031,293.1499938964844,293.1499938964844,279.45001220703125,33468.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833639621734619,1.0,0.0,0.0,3.666923761367798,3.666947603225708,8.972161253950617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.783203125,0.0,1533.0533447265625,1895.4371337890625,0.0,3248.097412109375,0.9073536396026612,1.0,0.0,3.0,1.0,0.0
18097260,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6830720901489258,0.5251173973083496,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9392207264900208,0.4776178002357483,0.4530210793018341,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8676954507827759,0.3815190494060516,0.2683495581150055,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8582043051719666,0.3689919412136078,0.3514624834060669,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7441682815551758,0.2370541244745254,1.078465223312378,284.9035339355469,284.95001220703125,299.2726745605469,293.248291015625,297.6905212402344,297.228515625,284.9054260253906,1.0,0.5962712168693542,0.7266364097595215,0.1500000059604644,1.0,1.0,-3.2138242721557617,0.2607116401195526,2.9531126022338867,-0.4641380906105041,0.8501685261726379,0.8501685261726379,0.0,149.0269317626953,154.0,54583.90625,0.0,2713.64208984375,1.0,279.4576110839844,283.1395874023437,296.2698974609375,299.8201904296875,293.1499938964844,293.1499938964844,279.75,38980.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916407227516174,1.0,0.0,0.0,3.5413827896118164,3.5414063930511475,8.36833521589142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.15576171875,0.0,1437.2857666015625,1895.4371337890625,0.0,3325.54833984375,0.8837577104568481,1.0,0.0,3.0,1.0,0.0
18097320,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6830720901489258,0.5251173973083496,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9392207264900208,0.4776178002357483,0.4530210793018341,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8676954507827759,0.3815190494060516,0.2683495581150055,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8582043051719666,0.3689919412136078,0.3514624834060669,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7441682815551758,0.2370541244745254,1.078465223312378,284.9035339355469,284.95001220703125,299.2726745605469,293.248291015625,297.6905212402344,297.228515625,284.9054260253906,1.0,0.5962712168693542,0.7266364097595215,0.1500000059604644,1.0,1.0,-3.2138242721557617,0.2607116401195526,2.9531126022338867,-0.4641380906105041,0.8501685261726379,0.8501685261726379,0.0,149.0269317626953,154.0,54583.90625,0.0,2713.64208984375,1.0,279.4576110839844,283.1395874023437,296.2698974609375,299.8201904296875,293.1499938964844,293.1499938964844,279.75,38980.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916407227516174,1.0,0.0,0.0,3.5413827896118164,3.5414063930511475,8.36833521589142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.15576171875,0.0,1437.2857666015625,1895.4371337890625,0.0,3325.54833984375,0.8837577104568481,1.0,0.0,3.0,1.0,0.0
18097380,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.6831645965576172,0.5274603366851807,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9397987723350524,0.4807645082473755,0.4557737410068512,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8668772578239441,0.3823526203632355,0.2687869369983673,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8576105833053589,0.3700332939624786,0.3522864580154419,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7433613538742065,0.2373955249786377,1.079551100730896,285.0121765136719,284.95001220703125,299.2951965332031,293.2431335449219,297.6983947753906,297.2323913574219,285.0107727050781,1.0,0.5981526374816895,0.7301725745201111,0.1500000059604644,1.0,1.0,-3.2227675914764404,0.2619488537311554,2.9608185291290283,-0.4645984172821045,0.949946939945221,0.949946939945221,0.0,150.15145874023438,157.0,54056.69921875,0.0,2738.027587890625,1.0,279.7424621582031,283.2607421875,296.21856689453125,299.66607666015625,293.1499938964844,293.1499938964844,279.45001220703125,32977.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829457759857178,1.0,0.0,0.0,3.67415714263916,3.6741809844970703,9.007593462229124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.9501953125,0.0,1537.444091796875,1895.4371337890625,0.0,3244.180908203125,0.9083592295646667,1.0,0.0,3.0,1.0,0.0
