time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097440,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.6831645965576172,0.5274603366851807,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9397987723350524,0.4807645082473755,0.4557737410068512,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8668772578239441,0.3823526203632355,0.2687869369983673,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8576105833053589,0.3700332939624786,0.3522864580154419,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7433613538742065,0.2373955249786377,1.079551100730896,285.0121765136719,284.95001220703125,299.2951965332031,293.2431335449219,297.6983947753906,297.2323913574219,285.0107727050781,1.0,0.5981526374816895,0.7301725745201111,0.1500000059604644,1.0,1.0,-3.2227675914764404,0.2619488537311554,2.9608185291290283,-0.4645984172821045,0.949946939945221,0.949946939945221,0.0,150.15145874023438,157.0,54056.69921875,0.0,2738.027587890625,1.0,279.7424621582031,283.2607421875,296.21856689453125,299.66607666015625,293.1499938964844,293.1499938964844,279.45001220703125,32977.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829457759857178,1.0,0.0,0.0,3.67415714263916,3.6741809844970703,9.007593462229124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.9501953125,0.0,1537.444091796875,1895.4371337890625,0.0,3244.180908203125,0.9083592295646667,1.0,0.0,3.0,1.0,0.0
18097500,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6822969913482666,0.529245138168335,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.939691126346588,0.4820029139518738,0.4571791887283325,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8661642670631409,0.3824576139450073,0.2690322697162628,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8570185899734497,0.3703000545501709,0.3527341187000274,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7427234649658203,0.2374038696289062,1.0802491903305054,284.8819274902344,284.95001220703125,299.3063659667969,293.24053955078125,297.6997985839844,297.231201171875,284.8787841796875,1.0,0.5993524789810181,0.7319406270980835,0.1500000059604644,1.0,1.0,-3.228278160095215,0.2627106606960296,2.9655675888061523,-0.4648203551769256,0.8629409670829773,0.8629409670829773,0.0,150.95701599121094,157.0,55062.38671875,0.0,2753.731201171875,1.0,279.4971618652344,283.11138916015625,296.27734375,299.8900756835937,293.1499938964844,293.1499938964844,279.45001220703125,37145.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899022340774536,1.0,0.0,0.0,3.648674249649048,3.648698329925537,8.883077384780336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.2119140625,0.0,1540.2596435546875,1895.4371337890625,0.0,3309.293212890625,0.9036403894424438,1.0,0.0,3.0,1.0,0.0
18097560,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.680816650390625,0.5321043133735657,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9385889172554016,0.4830841422080993,0.4582443237304687,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8646126389503479,0.3823970556259155,0.2690332233905792,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8556475639343262,0.3704215288162231,0.3529066741466522,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.741424560546875,0.237288013100624,1.08003830909729,284.9048156738281,284.95001220703125,299.3175048828125,293.2379455566406,297.6999206542969,297.228271484375,284.9068298339844,1.0,0.6006066203117371,0.7336523532867432,0.1500000059604644,1.0,1.0,-3.2329530715942383,0.2633570730686188,2.9695959091186523,-0.4649910628795624,0.8578803539276123,0.8578803539276123,0.0,152.06716918945312,160.0,54887.73046875,0.0,2769.446533203125,1.0,279.45770263671875,283.1339416503906,296.2665100097656,299.8341979980469,293.1499938964844,293.1499938964844,279.75,38596.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926761150360107,1.0,0.0,0.0,3.5665159225463867,3.566539764404297,8.487536433676723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.42578125,0.0,1461.239501953125,1895.4371337890625,0.0,3335.22509765625,0.8889318108558655,1.0,0.0,3.0,1.0,0.0
18097620,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,0.6787400841712952,0.5372412204742432,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9372869729995728,0.4862026870250702,0.4610013663768768,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8623140454292297,0.3831819295883178,0.2694596350193023,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8536088466644287,0.3714087009429931,0.3537124693393707,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7393662333488464,0.2375176846981048,1.0808000564575195,285.01617431640625,284.95001220703125,299.3396301269531,293.2327575683594,297.7071228027344,297.23126220703125,285.0152893066406,1.0,0.6034185290336609,0.737075686454773,0.1500000059604644,1.0,1.0,-3.244837760925293,0.265011727809906,2.9798262119293213,-0.4658165574073791,0.9613682627677916,0.9613682627677916,0.0,154.2099609375,163.0,54415.2890625,0.0,2805.8330078125,1.0,279.7418518066406,283.257568359375,296.2136535644531,299.6826477050781,293.1499938964844,293.1499938964844,279.45001220703125,32896.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850082159042358,1.0,0.0,0.0,3.700576305389404,3.7006001472473145,9.137596634900548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.0439453125,0.0,1566.62353515625,1895.4371337890625,0.0,3263.495361328125,0.9145451784133912,1.0,0.0,3.0,1.0,0.0
18097680,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,0.6787400841712952,0.5372412204742432,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9372869729995728,0.4862026870250702,0.4610013663768768,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8623140454292297,0.3831819295883178,0.2694596350193023,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8536088466644287,0.3714087009429931,0.3537124693393707,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7393662333488464,0.2375176846981048,1.0808000564575195,285.01617431640625,284.95001220703125,299.3396301269531,293.2327575683594,297.7071228027344,297.23126220703125,285.0152893066406,1.0,0.6034185290336609,0.737075686454773,0.1500000059604644,1.0,1.0,-3.244837760925293,0.265011727809906,2.9798262119293213,-0.4658165574073791,0.9613682627677916,0.9613682627677916,0.0,154.2099609375,163.0,54415.2890625,0.0,2805.8330078125,1.0,279.7418518066406,283.257568359375,296.2136535644531,299.6826477050781,293.1499938964844,293.1499938964844,279.45001220703125,32896.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850082159042358,1.0,0.0,0.0,3.700576305389404,3.7006001472473145,9.137596634900548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.0439453125,0.0,1566.62353515625,1895.4371337890625,0.0,3263.495361328125,0.9145451784133912,1.0,0.0,3.0,1.0,0.0
18097740,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.674461305141449,0.5438359379768372,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9348010420799256,0.4884756803512573,0.4634621739387512,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8590952754020691,0.3831751644611358,0.2696929574012756,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8507059216499329,0.3717362880706787,0.3543063402175903,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7365846633911133,0.2372825592756271,1.0808734893798828,284.9026794433594,284.95001220703125,299.361572265625,293.2275390625,297.70953369140625,297.2278747558594,284.9047241210937,1.0,0.6064693331718445,0.7404990792274475,0.1500000059604644,1.0,1.0,-3.256812572479248,0.2666909992694855,2.990121603012085,-0.4670352637767792,0.86612868309021,0.86612868309021,0.0,156.82186889648438,166.0,55333.1171875,0.0,2845.25439453125,1.0,279.4570007324219,283.1232604980469,296.259521484375,299.8546447753906,293.1499938964844,293.1499938964844,279.75,38494.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953368067741394,1.0,0.0,0.0,3.605112314224243,3.605136394500733,8.672232638673449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.431640625,0.0,1502.2352294921875,1895.4371337890625,0.0,3360.0791015625,0.8972591161727905,1.0,0.0,3.0,1.0,0.0
18097800,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.674461305141449,0.5438359379768372,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9348010420799256,0.4884756803512573,0.4634621739387512,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8590952754020691,0.3831751644611358,0.2696929574012756,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8507059216499329,0.3717362880706787,0.3543063402175903,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7365846633911133,0.2372825592756271,1.0808734893798828,284.9026794433594,284.95001220703125,299.361572265625,293.2275390625,297.70953369140625,297.2278747558594,284.9047241210937,1.0,0.6064693331718445,0.7404990792274475,0.1500000059604644,1.0,1.0,-3.256812572479248,0.2666909992694855,2.990121603012085,-0.4670352637767792,0.86612868309021,0.86612868309021,0.0,156.82186889648438,166.0,55333.1171875,0.0,2845.25439453125,1.0,279.4570007324219,283.1232604980469,296.259521484375,299.8546447753906,293.1499938964844,293.1499938964844,279.75,38494.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953368067741394,1.0,0.0,0.0,3.605112314224243,3.605136394500733,8.672232638673449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.431640625,0.0,1502.2352294921875,1895.4371337890625,0.0,3360.0791015625,0.8972591161727905,1.0,0.0,3.0,1.0,0.0
18097860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.671652615070343,0.5489460229873657,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9329586625099182,0.4908051192760467,0.4654427766799927,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8567153811454773,0.383725643157959,0.2699341773986816,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8485398292541504,0.3724311292171478,0.3548135757446289,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7344440817832947,0.2373406738042831,1.080814242362976,285.0254211425781,284.95001220703125,299.3780822753906,293.2236022949219,297.7157592773437,297.2305603027344,285.0245361328125,1.0,0.6088493466377258,0.7430572509765625,0.1500000059604644,1.0,1.0,-3.266162633895874,0.2680138945579529,2.9981486797332764,-0.4684009253978729,0.9659338593482972,0.9659338593482972,0.0,158.8441925048828,166.0,54726.7265625,0.0,2876.132568359375,1.0,279.7308959960937,283.25787353515625,296.1971130371094,299.6722106933594,293.1499938964844,293.1499938964844,279.75,32897.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881365060806274,1.0,0.0,0.0,3.708291530609131,3.70831561088562,9.175739137390336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.7626953125,0.0,1575.405517578125,1895.4371337890625,0.0,3292.775634765625,0.9163687229156494,1.0,0.0,3.0,1.0,0.0
18097920,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.6707437634468079,0.5503703951835632,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9326066970825196,0.4915670454502105,0.4661972820758819,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8561611175537109,0.3839258253574371,0.2700993716716766,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8480346202850342,0.3726750612258911,0.3550744652748108,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7339165806770325,0.2373783141374588,1.081100344657898,285.0189819335937,284.95001220703125,299.3833312988281,293.22235107421875,297.71795654296875,297.2317199707031,285.0179138183594,1.0,0.609646737575531,0.7438734769821167,0.1500000059604644,1.0,1.0,-3.269638538360596,0.2685059905052185,3.0011324882507324,-0.4688998162746429,0.9732459187507628,0.9732459187507628,0.0,159.4454345703125,154.0,54843.87890625,0.0,2886.812255859375,1.0,279.7419738769531,283.2513732910156,296.2045593261719,299.7000732421875,293.1499938964844,293.1499938964844,279.45001220703125,32894.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879501819610596,1.0,0.0,0.0,3.7368457317352295,3.736870050430298,9.317590752289108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.0791015625,0.0,1608.1668701171875,1895.4371337890625,0.0,3291.032470703125,0.9226579666137696,1.0,0.0,3.0,1.0,0.0
18097980,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.6665155291557312,0.545572817325592,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375225305557252,0.4937459230422973,0.4684561491012573,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8587105870246887,0.3838335275650024,0.2701858580112457,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8507187366485596,0.3729031980037689,0.3554544448852539,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7356351613998413,0.2369827628135681,1.079817771911621,284.8917236328125,284.95001220703125,299.4049072265625,293.2171630859375,297.7193908691406,297.2268981933594,284.8934326171875,1.0,0.6076872944831848,0.7472478747367859,0.1500000059604644,1.0,1.0,-3.265634775161743,0.2679555714130401,2.9976792335510254,-0.4690375328063965,0.8664061427116394,0.8664061427116394,0.0,157.68820190429688,142.0,55541.9375,0.0,2868.55322265625,1.0,279.45672607421875,283.1073303222656,296.24786376953125,299.8625793457031,293.1499938964844,293.1499938964844,279.75,38894.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980923891067505,1.0,0.0,0.0,3.634105920791626,3.6341302394866943,8.81228288562852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.775390625,0.0,1537.1226806640625,1895.4371337890625,0.0,3385.796142578125,0.903825581073761,1.0,0.0,3.0,1.0,0.0
18098040,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.6665155291557312,0.545572817325592,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375225305557252,0.4937459230422973,0.4684561491012573,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8587105870246887,0.3838335275650024,0.2701858580112457,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8507187366485596,0.3729031980037689,0.3554544448852539,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7356351613998413,0.2369827628135681,1.079817771911621,284.8917236328125,284.95001220703125,299.4049072265625,293.2171630859375,297.7193908691406,297.2268981933594,284.8934326171875,1.0,0.6076872944831848,0.7472478747367859,0.1500000059604644,1.0,1.0,-3.265634775161743,0.2679555714130401,2.9976792335510254,-0.4690375328063965,0.8664061427116394,0.8664061427116394,0.0,157.68820190429688,142.0,55541.9375,0.0,2868.55322265625,1.0,279.45672607421875,283.1073303222656,296.24786376953125,299.8625793457031,293.1499938964844,293.1499938964844,279.75,38894.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980923891067505,1.0,0.0,0.0,3.634105920791626,3.6341302394866943,8.81228288562852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.775390625,0.0,1537.1226806640625,1895.4371337890625,0.0,3385.796142578125,0.903825581073761,1.0,0.0,3.0,1.0,0.0
18098100,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.6660636067390442,0.5396437644958496,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9422386288642884,0.4951634109020233,0.4694820344448089,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8617653846740723,0.3840789198875427,0.2701444625854492,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8537933826446533,0.3732490837574005,0.3555307388305664,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7378866672515869,0.2369328439235687,1.0786646604537964,285.01080322265625,284.95001220703125,299.4156188964844,293.2145690917969,297.7226257324219,297.22760009765625,285.0127258300781,1.0,0.6053895950317383,0.7489351034164429,0.1500000059604644,1.0,1.0,-3.258396625518799,0.2669483423233032,2.991448402404785,-0.468718022108078,0.946425437927246,0.946425437927246,0.0,155.45489501953125,142.0,54596.32421875,0.0,2840.94287109375,1.0,279.701171875,283.2433776855469,296.1843566894531,299.63897705078125,293.1499938964844,293.1499938964844,279.75,34373.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918029069900513,1.0,0.0,0.0,3.676471710205078,3.676495790481568,9.018945661409816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.828125,0.0,1550.5594482421875,1895.4371337890625,0.0,3327.064208984375,0.9116902947425842,1.0,0.0,3.0,1.0,0.0
18098160,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9990000128746032,0.6667555570602417,0.5311228036880493,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9489062428474426,0.496746152639389,0.4708304405212402,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8665278553962708,0.3844904005527496,0.2703265845775604,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8584988117218018,0.3737383484840393,0.3558535873889923,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7414946556091309,0.2370291501283645,1.0783716440200806,284.9991149902344,284.95001220703125,299.4263000488281,293.21197509765625,297.7273864746094,297.2304382324219,284.9972229003906,1.0,0.6024839282035828,0.7506545782089233,0.1500000059604644,1.0,1.0,-3.250029325485229,0.2657821178436279,2.9842472076416016,-0.4682044088840484,0.9578576683998108,0.9578576683998108,0.0,152.38223266601562,145.0,54593.71484375,0.0,2806.445068359375,1.0,279.7430419921875,283.2344970703125,296.1862487792969,299.6762390136719,293.1499938964844,293.1499938964844,279.45001220703125,33586.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891869187355042,1.0,0.0,0.0,3.739483118057251,3.7395076751708975,9.330747730018628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.7021484375,0.0,1616.5162353515625,1895.4371337890625,0.0,3302.60302734375,0.9235152006149292,1.0,0.0,3.0,1.0,0.0
18098220,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.6675254106521606,0.5233193635940552,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.955697536468506,0.4990195631980896,0.4730807542800903,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8709082007408142,0.3844659626483917,0.2703946530818939,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.86298006772995,0.3740266561508178,0.3562018573284149,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7447980642318726,0.2368761003017425,1.0776582956314087,284.8910217285156,284.95001220703125,299.447509765625,293.2068176269531,297.7294616699219,297.22760009765625,284.8930969238281,1.0,0.6003449559211731,0.7540934681892395,0.1500000059604644,1.0,1.0,-3.2429802417755127,0.2647808790206909,2.978199243545532,-0.4669052362442016,0.8546833992004395,0.8546833992004395,0.0,149.6823272705078,163.0,55039.421875,0.0,2776.909912109375,1.0,279.4571533203125,283.11279296875,296.2262268066406,299.80963134765625,293.1499938964844,293.1499938964844,279.75,39529.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970184326171875,1.0,0.0,0.0,3.5958800315856934,3.5959043502807617,8.627872034594475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.1953125,0.0,1499.8035888671875,1895.4371337890625,0.0,3375.776123046875,0.8961659073829651,1.0,0.0,3.0,1.0,0.0
18098280,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.6675254106521606,0.5233193635940552,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.955697536468506,0.4990195631980896,0.4730807542800903,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8709082007408142,0.3844659626483917,0.2703946530818939,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.86298006772995,0.3740266561508178,0.3562018573284149,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7447980642318726,0.2368761003017425,1.0776582956314087,284.8910217285156,284.95001220703125,299.447509765625,293.2068176269531,297.7294616699219,297.22760009765625,284.8930969238281,1.0,0.6003449559211731,0.7540934681892395,0.1500000059604644,1.0,1.0,-3.2429802417755127,0.2647808790206909,2.978199243545532,-0.4669052362442016,0.8546833992004395,0.8546833992004395,0.0,149.6823272705078,163.0,55039.421875,0.0,2776.909912109375,1.0,279.4571533203125,283.11279296875,296.2262268066406,299.80963134765625,293.1499938964844,293.1499938964844,279.75,39529.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970184326171875,1.0,0.0,0.0,3.5958800315856934,3.5959043502807617,8.627872034594475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.1953125,0.0,1499.8035888671875,1895.4371337890625,0.0,3375.776123046875,0.8961659073829651,1.0,0.0,3.0,1.0,0.0
18098340,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.6674811244010925,0.5323737859725952,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9518843293190002,0.5022827982902527,0.4759763479232788,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.866439938545227,0.385320097208023,0.2708809375762939,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8587932586669922,0.375059425830841,0.3570643365383148,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.741108238697052,0.2372491061687469,1.079112887382507,285.01483154296875,284.95001220703125,299.468505859375,293.20166015625,297.7369689941406,297.2318725585937,285.0146484375,1.0,0.6052982211112976,0.7575324177742004,0.1500000059604644,1.0,1.0,-3.2606842517852783,0.2672383487224579,2.993445873260498,-0.4675935208797455,0.961123824119568,0.961123824119568,0.0,153.31536865234375,181.0,54500.421875,0.0,2833.86279296875,1.0,279.74200439453125,283.2484741210937,296.173828125,299.64556884765625,293.1499938964844,293.1499938964844,279.45001220703125,33234.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874209523200989,1.0,0.0,0.0,3.715232372283936,3.715256452560425,9.210119173985732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.8447265625,0.0,1585.8968505859375,1895.4371337890625,0.0,3286.080322265625,0.918157398700714,1.0,0.0,3.0,1.0,0.0
18098400,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.6674811244010925,0.5323737859725952,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9518843293190002,0.5022827982902527,0.4759763479232788,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.866439938545227,0.385320097208023,0.2708809375762939,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8587932586669922,0.375059425830841,0.3570643365383148,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.741108238697052,0.2372491061687469,1.079112887382507,285.01483154296875,284.95001220703125,299.468505859375,293.20166015625,297.7369689941406,297.2318725585937,285.0146484375,1.0,0.6052982211112976,0.7575324177742004,0.1500000059604644,1.0,1.0,-3.2606842517852783,0.2672383487224579,2.993445873260498,-0.4675935208797455,0.961123824119568,0.961123824119568,0.0,153.31536865234375,181.0,54500.421875,0.0,2833.86279296875,1.0,279.74200439453125,283.2484741210937,296.173828125,299.64556884765625,293.1499938964844,293.1499938964844,279.45001220703125,33234.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874209523200989,1.0,0.0,0.0,3.715232372283936,3.715256452560425,9.210119173985732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.8447265625,0.0,1585.8968505859375,1895.4371337890625,0.0,3286.080322265625,0.918157398700714,1.0,0.0,3.0,1.0,0.0
18098460,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,0.6611339449882507,0.5545727610588074,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.939490556716919,0.5047213435173035,0.4787911176681518,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8553043007850647,0.3854124248027801,0.2713281214237213,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.848143994808197,0.3754680454730987,0.3579295873641968,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7321251630783081,0.2371323406696319,1.0807584524154663,284.91326904296875,284.95001220703125,299.4893493652344,293.196533203125,297.7396545410156,297.2298583984375,284.9156188964844,1.0,0.6147812008857727,0.7609913945198059,0.1500000059604644,1.0,1.0,-3.2943100929260254,0.2719476222991943,3.022362470626831,-0.4698753356933594,0.8776397109031677,0.8776397109031677,0.0,161.9438018798828,184.0,55715.87109375,0.0,2953.287353515625,1.0,279.4568786621094,283.11895751953125,296.2274169921875,299.83770751953125,293.1499938964844,293.1499938964844,279.75,38024.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974609375,1.0,0.0,0.0,3.634279727935791,3.6343040466308594,8.813127010398603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.59130859375,0.0,1530.8350830078125,1895.4371337890625,0.0,3379.905029296875,0.9035106301307678,1.0,0.0,3.0,1.0,0.0
18098520,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,0.6611339449882507,0.5545727610588074,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.939490556716919,0.5047213435173035,0.4787911176681518,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8553043007850647,0.3854124248027801,0.2713281214237213,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.848143994808197,0.3754680454730987,0.3579295873641968,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7321251630783081,0.2371323406696319,1.0807584524154663,284.91326904296875,284.95001220703125,299.4893493652344,293.196533203125,297.7396545410156,297.2298583984375,284.9156188964844,1.0,0.6147812008857727,0.7609913945198059,0.1500000059604644,1.0,1.0,-3.2943100929260254,0.2719476222991943,3.022362470626831,-0.4698753356933594,0.8776397109031677,0.8776397109031677,0.0,161.9438018798828,184.0,55715.87109375,0.0,2953.287353515625,1.0,279.4568786621094,283.11895751953125,296.2274169921875,299.83770751953125,293.1499938964844,293.1499938964844,279.75,38024.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974609375,1.0,0.0,0.0,3.634279727935791,3.6343040466308594,8.813127010398603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.59130859375,0.0,1530.8350830078125,1895.4371337890625,0.0,3379.905029296875,0.9035106301307678,1.0,0.0,3.0,1.0,0.0
18098580,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.652825117111206,0.5721954703330994,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9304279088974,0.5079031586647034,0.4817781448364258,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8472518920898438,0.3861827850341797,0.2718718647956848,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8404513001441956,0.3764116168022156,0.3588700890541076,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7252407670021057,0.2371170669794082,1.0814684629440308,285.0351867675781,284.95001220703125,299.510009765625,293.1914367675781,297.74615478515625,297.2316589355469,285.034423828125,1.0,0.6219900250434875,0.7644503712654114,0.1500000059604644,1.0,1.0,-3.3217461109161377,0.2758327424526214,3.0459132194519043,-0.4728046357631683,0.9977057576179504,0.9977057576179504,0.0,168.98336791992188,187.0,55411.5390625,0.0,3052.398681640625,1.0,279.74237060546875,283.2485656738281,296.17877197265625,299.7053527832031,293.1499938964844,293.1499938964844,279.45001220703125,32539.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89117032289505,1.0,0.0,0.0,3.778828859329224,3.778853416442871,9.5281308176709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.02734375,0.0,1654.468505859375,1895.4371337890625,0.0,3321.150634765625,0.9319939613342284,1.0,0.0,3.0,1.0,0.0
18098640,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.652825117111206,0.5721954703330994,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9304279088974,0.5079031586647034,0.4817781448364258,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8472518920898438,0.3861827850341797,0.2718718647956848,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8404513001441956,0.3764116168022156,0.3588700890541076,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7252407670021057,0.2371170669794082,1.0814684629440308,285.0351867675781,284.95001220703125,299.510009765625,293.1914367675781,297.74615478515625,297.2316589355469,285.034423828125,1.0,0.6219900250434875,0.7644503712654114,0.1500000059604644,1.0,1.0,-3.3217461109161377,0.2758327424526214,3.0459132194519043,-0.4728046357631683,0.9977057576179504,0.9977057576179504,0.0,168.98336791992188,187.0,55411.5390625,0.0,3052.398681640625,1.0,279.74237060546875,283.2485656738281,296.17877197265625,299.7053527832031,293.1499938964844,293.1499938964844,279.45001220703125,32539.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89117032289505,1.0,0.0,0.0,3.778828859329224,3.778853416442871,9.5281308176709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.02734375,0.0,1654.468505859375,1895.4371337890625,0.0,3321.150634765625,0.9319939613342284,1.0,0.0,3.0,1.0,0.0
18098700,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.6479279398918152,0.5795563459396362,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.926909863948822,0.5091080069541931,0.4832544028759002,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.844079852104187,0.3862417042255401,0.2721492946147918,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8374246954917908,0.3766071498394012,0.3593394458293915,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7223795652389526,0.2368804216384887,1.0815420150756836,284.8963623046875,284.95001220703125,299.520263671875,293.1889038085937,297.7470092773437,297.2294311523437,284.8918762207031,1.0,0.6251049041748047,0.7661798596382141,0.1500000059604644,1.0,1.0,-3.3333635330200195,0.2774863243103027,3.055877208709717,-0.4742026329040527,0.9116871356964112,0.9116871356964112,0.0,171.97842407226562,187.0,56674.16015625,0.0,3094.908935546875,1.0,279.4944152832031,283.0854187011719,296.2362060546875,299.94305419921875,293.1499938964844,293.1499938964844,279.45001220703125,35737.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899099588394165,1.0,0.0,0.0,3.783228635787964,3.7832539081573486,9.550331014906988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.990234375,0.0,1684.4727783203125,1895.4371337890625,0.0,3395.189453125,0.9332705140113832,1.0,0.0,3.0,1.0,0.0
18098760,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9956180453300476,0.6428834199905396,0.580721378326416,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9204474091529846,0.5100390315055847,0.4843635857105255,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8387197852134705,0.386038064956665,0.2721831202507019,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8322778344154358,0.376567542552948,0.3595357239246368,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7175775170326233,0.2364217638969421,1.0806454420089722,284.8979797363281,284.95001220703125,299.53045654296875,293.1863708496094,297.7453918457031,297.224609375,284.8988342285156,1.0,0.6274620294570923,0.767770528793335,0.1500000059604644,1.0,1.0,-3.3350000381469727,0.2777109146118164,3.057289123535156,-0.4740235805511474,0.8934474587440491,0.8934474587440491,0.0,176.1933135986328,190.0,56531.74609375,0.0,3122.79150390625,1.0,279.4566650390625,283.0873718261719,296.2253112792969,299.8965148925781,293.1499938964844,293.1499938964844,279.75,37815.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029059410095216,1.0,0.0,0.0,3.720627784729004,3.7206528186798096,9.236889582098228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.11279296875,0.0,1627.022216796875,1895.4371337890625,0.0,3430.656494140625,0.9222798347473145,1.0,0.0,3.0,1.0,0.0
18098820,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9845082759857178,0.6379112601280212,0.5752604007720947,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9109517931938172,0.5128882527351379,0.48704594373703,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8305323123931885,0.3865373730659485,0.2725488841533661,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8243358731269836,0.3772213459014892,0.3602212071418762,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7095399498939514,0.2359963208436966,1.0792988538742063,285.0131225585937,284.95001220703125,299.5507507324219,293.18133544921875,297.7507019042969,297.2249755859375,285.0116882324219,1.0,0.6306861042976379,0.7709519863128662,0.1500000059604644,1.0,1.0,-3.331623315811157,0.2772456407546997,3.054377555847168,-0.4743064641952514,0.995530366897583,0.995530366897583,0.0,183.0380706787109,193.0,55665.25390625,0.0,3153.948486328125,1.0,279.74371337890625,283.2214660644531,296.1629333496094,299.71636962890625,293.1499938964844,293.1499938964844,279.45001220703125,33323.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955462574958801,1.0,0.0,0.0,3.827650547027588,3.8276758193969727,9.7759243544715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.6943359375,0.0,1718.93994140625,1895.4371337890625,0.0,3362.03466796875,0.9432599544525146,1.0,0.0,3.0,1.0,0.0
18098880,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9845082759857178,0.6379112601280212,0.5752604007720947,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9109517931938172,0.5128882527351379,0.48704594373703,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8305323123931885,0.3865373730659485,0.2725488841533661,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8243358731269836,0.3772213459014892,0.3602212071418762,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7095399498939514,0.2359963208436966,1.0792988538742063,285.0131225585937,284.95001220703125,299.5507507324219,293.18133544921875,297.7507019042969,297.2249755859375,285.0116882324219,1.0,0.6306861042976379,0.7709519863128662,0.1500000059604644,1.0,1.0,-3.331623315811157,0.2772456407546997,3.054377555847168,-0.4743064641952514,0.995530366897583,0.995530366897583,0.0,183.0380706787109,193.0,55665.25390625,0.0,3153.948486328125,1.0,279.74371337890625,283.2214660644531,296.1629333496094,299.71636962890625,293.1499938964844,293.1499938964844,279.45001220703125,33323.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955462574958801,1.0,0.0,0.0,3.827650547027588,3.8276758193969727,9.7759243544715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.6943359375,0.0,1718.93994140625,1895.4371337890625,0.0,3362.03466796875,0.9432599544525146,1.0,0.0,3.0,1.0,0.0
18098940,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9756894707679749,0.6328732371330261,0.5712209343910217,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9048827290534972,0.5148956179618835,0.4894098341464996,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8247126936912537,0.3862825930118561,0.2727172672748565,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8186873197555542,0.3772492706775665,0.3606736361980438,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7034333348274231,0.2353128790855407,1.0778191089630127,284.8829345703125,284.95001220703125,299.5708312988281,293.17633056640625,297.7499694824219,297.2188720703125,284.8849792480469,1.0,0.6330271363258362,0.7741333842277527,0.1500000059604644,1.0,1.0,-3.328585386276245,0.2767988443374634,3.051786661148072,-0.4733191430568695,0.8812709450721741,0.8812709450721741,0.0,188.220947265625,196.0,56369.59765625,0.0,3176.64404296875,1.0,279.45611572265625,283.0749816894531,296.2033386230469,299.86865234375,293.1499938964844,293.1499938964844,279.75,39077.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904819905757904,1.0,0.0,0.0,3.7199227809906006,3.7199478149414062,9.233388595930592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.2314453125,0.0,1635.8271484375,1895.4371337890625,0.0,3448.469970703125,0.9230070114135742,1.0,0.0,3.0,1.0,0.0
18099000,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9756894707679749,0.6328732371330261,0.5712209343910217,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9048827290534972,0.5148956179618835,0.4894098341464996,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8247126936912537,0.3862825930118561,0.2727172672748565,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8186873197555542,0.3772492706775665,0.3606736361980438,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7034333348274231,0.2353128790855407,1.0778191089630127,284.8829345703125,284.95001220703125,299.5708312988281,293.17633056640625,297.7499694824219,297.2188720703125,284.8849792480469,1.0,0.6330271363258362,0.7741333842277527,0.1500000059604644,1.0,1.0,-3.328585386276245,0.2767988443374634,3.051786661148072,-0.4733191430568695,0.8812709450721741,0.8812709450721741,0.0,188.220947265625,196.0,56369.59765625,0.0,3176.64404296875,1.0,279.45611572265625,283.0749816894531,296.2033386230469,299.86865234375,293.1499938964844,293.1499938964844,279.75,39077.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904819905757904,1.0,0.0,0.0,3.7199227809906006,3.7199478149414062,9.233388595930592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.2314453125,0.0,1635.8271484375,1895.4371337890625,0.0,3448.469970703125,0.9230070114135742,1.0,0.0,3.0,1.0,0.0
18099060,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9693208932876588,0.6299188733100891,0.5682266354560852,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9017673134803772,0.5178753733634949,0.4920397996902466,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8210759162902832,0.3868732750415802,0.2730254232883453,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8151524066925049,0.3779830038547516,0.3612678945064544,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6994326710700989,0.2351668030023574,1.0769426822662354,285.0097045898437,284.95001220703125,299.5907287597656,293.17138671875,297.75592041015625,297.2216491699219,285.008544921875,1.0,0.6349498629570007,0.7775392532348633,0.1500000059604644,1.0,1.0,-3.328169107437134,0.2767169773578644,3.051452159881592,-0.4722827970981598,0.9863739609718324,0.9863739609718324,0.0,191.8679656982422,199.0,55504.43359375,0.0,3196.44482421875,1.0,279.74365234375,283.21856689453125,296.14459228515625,299.6859436035156,293.1499938964844,293.1499938964844,279.45001220703125,33616.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956023454666138,1.0,0.0,0.0,3.819234371185303,3.819259643554688,9.73298142525891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.7294921875,0.0,1711.06982421875,1895.4371337890625,0.0,3362.558349609375,0.9415619373321532,1.0,0.0,3.0,1.0,0.0
18099120,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9693208932876588,0.6299188733100891,0.5682266354560852,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9017673134803772,0.5178753733634949,0.4920397996902466,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8210759162902832,0.3868732750415802,0.2730254232883453,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8151524066925049,0.3779830038547516,0.3612678945064544,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6994326710700989,0.2351668030023574,1.0769426822662354,285.0097045898437,284.95001220703125,299.5907287597656,293.17138671875,297.75592041015625,297.2216491699219,285.008544921875,1.0,0.6349498629570007,0.7775392532348633,0.1500000059604644,1.0,1.0,-3.328169107437134,0.2767169773578644,3.051452159881592,-0.4722827970981598,0.9863739609718324,0.9863739609718324,0.0,191.8679656982422,199.0,55504.43359375,0.0,3196.44482421875,1.0,279.74365234375,283.21856689453125,296.14459228515625,299.6859436035156,293.1499938964844,293.1499938964844,279.45001220703125,33616.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956023454666138,1.0,0.0,0.0,3.819234371185303,3.819259643554688,9.73298142525891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.7294921875,0.0,1711.06982421875,1895.4371337890625,0.0,3362.558349609375,0.9415619373321532,1.0,0.0,3.0,1.0,0.0
18099180,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9624412655830384,0.6253974437713623,0.5647704601287842,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.89859938621521,0.5199993848800659,0.4944540858268738,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.817345917224884,0.3866946995258331,0.2732024490833282,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8115221858024597,0.3780893683433532,0.3617319464683532,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6955148577690125,0.2346967011690139,1.0762083530426023,284.88751220703125,284.95001220703125,299.6104736328125,293.16650390625,297.7564392089844,297.2171630859375,284.8895874023437,1.0,0.6367035508155823,0.7809450626373291,0.1500000059604644,1.0,1.0,-3.326814889907837,0.2765136659145355,3.050301074981689,-0.4716587364673614,0.8780794739723206,0.8780794739723206,0.0,195.5157623291016,202.0,56205.4765625,0.0,3214.126953125,1.0,279.4562072753906,283.0791320800781,296.19024658203125,299.8433532714844,293.1499938964844,293.1499938964844,279.75,39160.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042817950248718,1.0,0.0,0.0,3.705000877380371,3.705026149749756,9.159461455965356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.21044921875,0.0,1619.225341796875,1895.4371337890625,0.0,3443.463623046875,0.9198229908943176,1.0,0.0,3.0,1.0,0.0
18099240,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9624412655830384,0.6253974437713623,0.5647704601287842,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.89859938621521,0.5199993848800659,0.4944540858268738,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.817345917224884,0.3866946995258331,0.2732024490833282,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8115221858024597,0.3780893683433532,0.3617319464683532,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6955148577690125,0.2346967011690139,1.0762083530426023,284.88751220703125,284.95001220703125,299.6104736328125,293.16650390625,297.7564392089844,297.2171630859375,284.8895874023437,1.0,0.6367035508155823,0.7809450626373291,0.1500000059604644,1.0,1.0,-3.326814889907837,0.2765136659145355,3.050301074981689,-0.4716587364673614,0.8780794739723206,0.8780794739723206,0.0,195.5157623291016,202.0,56205.4765625,0.0,3214.126953125,1.0,279.4562072753906,283.0791320800781,296.19024658203125,299.8433532714844,293.1499938964844,293.1499938964844,279.75,39160.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042817950248718,1.0,0.0,0.0,3.705000877380371,3.705026149749756,9.159461455965356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.21044921875,0.0,1619.225341796875,1895.4371337890625,0.0,3443.463623046875,0.9198229908943176,1.0,0.0,3.0,1.0,0.0
