time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099300,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9590588212013244,0.6238789558410645,0.5630621910095215,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8971290588378906,0.5214256644248962,0.4956118166446686,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8155410289764404,0.3869089484214782,0.2732399106025696,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8097607493400574,0.3783927261829376,0.3619029819965362,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.693615198135376,0.2346113175153732,1.075581192970276,285.0157470703125,284.95001220703125,299.6202697753906,293.1640625,297.7596130371094,297.21795654296875,285.0186462402344,1.0,0.6374715566635132,0.782647967338562,0.1500000059604644,1.0,1.0,-3.325641393661499,0.276356965303421,3.0492844581604004,-0.4719663262367248,0.96408212184906,0.96408212184906,0.0,197.2059631347656,202.0,55267.46875,0.0,3221.104248046875,1.0,279.7032470703125,283.2242126464844,296.1293334960937,299.6204528808594,293.1499938964844,293.1499938964844,279.75,34590.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976715207099915,1.0,0.0,0.0,3.742920160293579,3.7429449558258057,9.34790818973852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.43603515625,0.0,1628.2132568359375,1895.4371337890625,0.0,3381.869873046875,0.9268767833709716,1.0,0.0,3.0,1.0,0.0
18099360,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.956786036491394,0.6226100325584412,0.5619545578956604,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8966156244277954,0.5230487585067749,0.4971385896205902,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8145773410797119,0.387316882610321,0.2735238969326019,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8088226914405823,0.3788644671440124,0.3623517751693725,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6925098299980164,0.2346725314855575,1.0758637189865112,285.0132751464844,284.95001220703125,299.6300048828125,293.1616516113281,297.7643737792969,297.2207946777344,285.0121154785156,1.0,0.6383699178695679,0.7843517661094666,0.1500000059604644,1.0,1.0,-3.327362298965454,0.2766120731830597,3.0507500171661377,-0.4726210534572601,0.9850177764892578,0.9850177764892578,0.0,198.44332885742188,205.0,55397.23046875,0.0,3231.989990234375,1.0,279.7434997558594,283.2212219238281,296.134521484375,299.66748046875,293.1499938964844,293.1499938964844,279.45001220703125,33514.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950536847114563,1.0,0.0,0.0,3.808802604675293,3.8088278770446777,9.679886261437789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0517578125,0.0,1697.7197265625,1895.4371337890625,0.0,3357.435302734375,0.9392099976539612,1.0,0.0,3.0,1.0,0.0
18099420,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9501356482505798,0.6182108521461487,0.5586000680923462,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8940377235412598,0.5251962542533875,0.4995727837085724,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8112622499465942,0.3871424496173858,0.2736988961696625,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8055697679519653,0.3789840042591095,0.3628222346305847,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6891443729400635,0.2342703342437744,1.075425624847412,284.8900146484375,284.95001220703125,299.6493530273437,293.1568603515625,297.7660217285156,297.2166748046875,284.8919982910156,1.0,0.6400126814842224,0.7877594232559204,0.1500000059604644,1.0,1.0,-3.3265135288238525,0.2765072882175445,3.05000638961792,-0.473216712474823,0.8781974911689758,0.8781974911689758,0.0,201.76324462890625,208.0,56137.2578125,0.0,3248.928955078125,1.0,279.4562683105469,283.08038330078125,296.181640625,299.8296813964844,293.1499938964844,293.1499938964844,279.75,39035.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039568901062012,1.0,0.0,0.0,3.699440717697144,3.699465751647949,9.131990168498304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.6552734375,0.0,1611.8946533203125,1895.4371337890625,0.0,3440.43994140625,0.9184958934783936,1.0,0.0,3.0,1.0,0.0
18099480,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9501356482505798,0.6182108521461487,0.5586000680923462,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8940377235412598,0.5251962542533875,0.4995727837085724,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8112622499465942,0.3871424496173858,0.2736988961696625,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8055697679519653,0.3789840042591095,0.3628222346305847,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6891443729400635,0.2342703342437744,1.075425624847412,284.8900146484375,284.95001220703125,299.6493530273437,293.1568603515625,297.7660217285156,297.2166748046875,284.8919982910156,1.0,0.6400126814842224,0.7877594232559204,0.1500000059604644,1.0,1.0,-3.3265135288238525,0.2765072882175445,3.05000638961792,-0.473216712474823,0.8781974911689758,0.8781974911689758,0.0,201.76324462890625,208.0,56137.2578125,0.0,3248.928955078125,1.0,279.4562683105469,283.08038330078125,296.181640625,299.8296813964844,293.1499938964844,293.1499938964844,279.75,39035.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039568901062012,1.0,0.0,0.0,3.699440717697144,3.699465751647949,9.131990168498304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.6552734375,0.0,1611.8946533203125,1895.4371337890625,0.0,3440.43994140625,0.9184958934783936,1.0,0.0,3.0,1.0,0.0
18099540,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9446892738342284,0.6155077815055847,0.5558583736419678,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8924620151519775,0.5282570719718933,0.502261221408844,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8087648153305054,0.3877570629119873,0.274010568857193,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8031451106071472,0.3797594606876373,0.3634364306926727,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6865286827087402,0.234286218881607,1.0752471685409546,285.01397705078125,284.95001220703125,299.66851806640625,293.1521301269531,297.7734375,297.22052001953125,285.0127258300781,1.0,0.6416330933570862,0.7911670207977295,0.1500000059604644,1.0,1.0,-3.3273379802703857,0.276626318693161,3.0507116317749023,-0.4733900129795074,0.9850547313690186,0.9850547313690186,0.0,204.5462951660156,211.0,55343.765625,0.0,3266.598388671875,1.0,279.7435607910156,283.2205810546875,296.1259765625,299.6557006835937,293.1499938964844,293.1499938964844,279.45001220703125,33458.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949175477027893,1.0,0.0,0.0,3.805992126464844,3.8060171604156494,9.665604920883195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.1455078125,0.0,1693.9122314453125,1895.4371337890625,0.0,3356.164306640625,0.9384671449661256,1.0,0.0,3.0,1.0,0.0
18099600,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9446892738342284,0.6155077815055847,0.5558583736419678,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8924620151519775,0.5282570719718933,0.502261221408844,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8087648153305054,0.3877570629119873,0.274010568857193,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8031451106071472,0.3797594606876373,0.3634364306926727,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6865286827087402,0.234286218881607,1.0752471685409546,285.01397705078125,284.95001220703125,299.66851806640625,293.1521301269531,297.7734375,297.22052001953125,285.0127258300781,1.0,0.6416330933570862,0.7911670207977295,0.1500000059604644,1.0,1.0,-3.3273379802703857,0.276626318693161,3.0507116317749023,-0.4733900129795074,0.9850547313690186,0.9850547313690186,0.0,204.5462951660156,211.0,55343.765625,0.0,3266.598388671875,1.0,279.7435607910156,283.2205810546875,296.1259765625,299.6557006835937,293.1499938964844,293.1499938964844,279.45001220703125,33458.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949175477027893,1.0,0.0,0.0,3.805992126464844,3.8060171604156494,9.665604920883195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.1455078125,0.0,1693.9122314453125,1895.4371337890625,0.0,3356.164306640625,0.9384671449661256,1.0,0.0,3.0,1.0,0.0
18099660,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9382307529449464,0.611195981502533,0.5525728464126587,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.890235424041748,0.5303912162780762,0.5046817064285278,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8056373596191406,0.3875639736652374,0.2741696834564209,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8001688122749329,0.3798656463623047,0.3638912737369537,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6834999918937683,0.233906015753746,1.0748974084854126,284.88983154296875,284.95001220703125,299.6875,293.1474914550781,297.77392578125,297.2165222167969,284.89178466796875,1.0,0.643256425857544,0.7945586442947388,0.1500000059604644,1.0,1.0,-3.326627016067505,0.2765054404735565,3.050121545791626,-0.4724445939064026,0.8777923583984375,0.8777923583984375,0.0,207.8070678710937,214.0,56080.1171875,0.0,3283.501708984375,1.0,279.456298828125,283.0790100097656,296.1727600097656,299.81744384765625,293.1499938964844,293.1499938964844,279.75,39022.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039281606674194,1.0,0.0,0.0,3.697111368179321,3.697136402130127,9.120494155467896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.48876953125,0.0,1609.1260986328125,1895.4371337890625,0.0,3440.172119140625,0.9179593324661256,1.0,0.0,3.0,1.0,0.0
18099720,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9382307529449464,0.611195981502533,0.5525728464126587,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.890235424041748,0.5303912162780762,0.5046817064285278,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8056373596191406,0.3875639736652374,0.2741696834564209,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8001688122749329,0.3798656463623047,0.3638912737369537,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6834999918937683,0.233906015753746,1.0748974084854126,284.88983154296875,284.95001220703125,299.6875,293.1474914550781,297.77392578125,297.2165222167969,284.89178466796875,1.0,0.643256425857544,0.7945586442947388,0.1500000059604644,1.0,1.0,-3.326627016067505,0.2765054404735565,3.050121545791626,-0.4724445939064026,0.8777923583984375,0.8777923583984375,0.0,207.8070678710937,214.0,56080.1171875,0.0,3283.501708984375,1.0,279.456298828125,283.0790100097656,296.1727600097656,299.81744384765625,293.1499938964844,293.1499938964844,279.75,39022.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039281606674194,1.0,0.0,0.0,3.697111368179321,3.697136402130127,9.120494155467896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.48876953125,0.0,1609.1260986328125,1895.4371337890625,0.0,3440.172119140625,0.9179593324661256,1.0,0.0,3.0,1.0,0.0
18099780,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9329349398612976,0.6085643172264099,0.5498942732810974,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8888624906539917,0.533441424369812,0.5073559880256653,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8032411932945251,0.3881580233573913,0.2744652926921844,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.797934889793396,0.3806236982345581,0.3644869327545166,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6810941696166992,0.2339318692684173,1.074763536453247,285.0134582519531,284.95001220703125,299.706298828125,293.1429138183594,297.78076171875,297.22052001953125,285.0122375488281,1.0,0.6448677182197571,0.797950267791748,0.1500000059604644,1.0,1.0,-3.327523946762085,0.2766167521476745,3.0509071350097656,-0.4718393683433532,0.9841529726982116,0.9841529726982116,0.0,210.567123413086,217.0,55283.92578125,0.0,3301.213134765625,1.0,279.7435302734375,283.2189636230469,296.1167297363281,299.6426696777344,293.1499938964844,293.1499938964844,279.45001220703125,33459.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948808908462524,1.0,0.0,0.0,3.803601741790772,3.803626775741577,9.653468850956417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.08203125,0.0,1691.0562744140625,1895.4371337890625,0.0,3355.821533203125,0.9379270672798156,1.0,0.0,3.0,1.0,0.0
18099840,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9329349398612976,0.6085643172264099,0.5498942732810974,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8888624906539917,0.533441424369812,0.5073559880256653,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8032411932945251,0.3881580233573913,0.2744652926921844,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.797934889793396,0.3806236982345581,0.3644869327545166,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6810941696166992,0.2339318692684173,1.074763536453247,285.0134582519531,284.95001220703125,299.706298828125,293.1429138183594,297.78076171875,297.22052001953125,285.0122375488281,1.0,0.6448677182197571,0.797950267791748,0.1500000059604644,1.0,1.0,-3.327523946762085,0.2766167521476745,3.0509071350097656,-0.4718393683433532,0.9841529726982116,0.9841529726982116,0.0,210.567123413086,217.0,55283.92578125,0.0,3301.213134765625,1.0,279.7435302734375,283.2189636230469,296.1167297363281,299.6426696777344,293.1499938964844,293.1499938964844,279.45001220703125,33459.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948808908462524,1.0,0.0,0.0,3.803601741790772,3.803626775741577,9.653468850956417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.08203125,0.0,1691.0562744140625,1895.4371337890625,0.0,3355.821533203125,0.9379270672798156,1.0,0.0,3.0,1.0,0.0
18099900,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.93033629655838,0.606584370136261,0.5485920310020447,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8882392644882202,0.5346071124076843,0.5087559819221497,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8021246194839478,0.3881581127643585,0.274668425321579,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7968952059745789,0.3807593584060669,0.3648525774478912,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6799982786178589,0.2338183969259262,1.075054407119751,284.8769226074219,284.95001220703125,299.71563720703125,293.140625,297.7818908691406,297.2196350097656,284.873046875,1.0,0.6457507610321045,0.7996460795402527,0.1500000059604644,1.0,1.0,-3.3286824226379395,0.2767730057239532,3.0519094467163086,-0.4715990126132965,0.8924711346626282,0.8924711346626282,0.0,211.97235107421875,217.0,56316.13671875,0.0,3311.814697265625,1.0,279.4942626953125,283.0623779296875,296.1744079589844,299.8656005859375,293.1499938964844,293.1499938964844,279.45001220703125,37083.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014602303504944,1.0,0.0,0.0,3.7815306186676025,3.7815558910369873,9.541760164211157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.37109375,0.0,1692.8828125,1895.4371337890625,0.0,3417.192138671875,0.9335610866546632,1.0,0.0,3.0,1.0,0.0
18099960,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9266223907470704,0.6043574213981628,0.5466911196708679,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8867729902267456,0.5355579853057861,0.509759247303009,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8002007603645325,0.3879475593566894,0.2746100127696991,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7950917482376099,0.3807122409343719,0.3649232983589172,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6782222986221313,0.2335584312677383,1.0744385719299316,284.8903503417969,284.95001220703125,299.72491455078125,293.1383972167969,297.7815246582031,297.21661376953125,284.8923034667969,1.0,0.6464866995811462,0.8013426065444946,0.1500000059604644,1.0,1.0,-3.326880693435669,0.2765145599842071,3.050366163253784,-0.4712952077388763,0.8774951696395874,0.8774951696395874,0.0,213.81396484375,220.0,56024.015625,0.0,3318.185302734375,1.0,279.4566955566406,283.07843017578125,296.1634216308594,299.8043518066406,293.1499938964844,293.1499938964844,279.75,38974.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038486480712892,1.0,0.0,0.0,3.694441556930542,3.694466590881348,9.107326945922978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.96630859375,0.0,1605.69970703125,1895.4371337890625,0.0,3439.4326171875,0.9174280166625975,1.0,0.0,3.0,1.0,0.0
18100020,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9215013384819032,0.601806640625,0.5441034436225891,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.88547682762146,0.538596510887146,0.51242995262146,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7978866100311279,0.388525515794754,0.2749004662036896,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7929402589797974,0.3814540803432464,0.3655104339122772,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6759253144264221,0.2335901707410812,1.0743566751480105,285.0132751464844,284.95001220703125,299.74334716796875,293.13397216796875,297.7890319824219,297.2206115722656,285.0124816894531,1.0,0.6481021046638489,0.8047356009483337,0.1500000059604644,1.0,1.0,-3.3279271125793457,0.2766693830490112,3.051257610321045,-0.4716788530349731,0.9834757447242736,0.9834757447242736,0.0,216.55886840820312,223.0,55239.45703125,0.0,3336.162109375,1.0,279.74267578125,283.2179870605469,296.10870361328125,299.6312255859375,293.1499938964844,293.1499938964844,279.45001220703125,33497.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949044942855835,1.0,0.0,0.0,3.800006151199341,3.8000311851501465,9.635225524107227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.3876953125,0.0,1687.0574951171875,1895.4371337890625,0.0,3356.0419921875,0.9373968839645386,1.0,0.0,3.0,1.0,0.0
18100080,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9215013384819032,0.601806640625,0.5441034436225891,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.88547682762146,0.538596510887146,0.51242995262146,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7978866100311279,0.388525515794754,0.2749004662036896,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7929402589797974,0.3814540803432464,0.3655104339122772,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6759253144264221,0.2335901707410812,1.0743566751480105,285.0132751464844,284.95001220703125,299.74334716796875,293.13397216796875,297.7890319824219,297.2206115722656,285.0124816894531,1.0,0.6481021046638489,0.8047356009483337,0.1500000059604644,1.0,1.0,-3.3279271125793457,0.2766693830490112,3.051257610321045,-0.4716788530349731,0.9834757447242736,0.9834757447242736,0.0,216.55886840820312,223.0,55239.45703125,0.0,3336.162109375,1.0,279.74267578125,283.2179870605469,296.10870361328125,299.6312255859375,293.1499938964844,293.1499938964844,279.45001220703125,33497.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949044942855835,1.0,0.0,0.0,3.800006151199341,3.8000311851501465,9.635225524107227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.3876953125,0.0,1687.0574951171875,1895.4371337890625,0.0,3356.0419921875,0.9373968839645386,1.0,0.0,3.0,1.0,0.0
18100140,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9154845476150512,0.5977025032043457,0.5409818291664124,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8834755420684814,0.5406939387321472,0.5148150324821472,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7949399948120117,0.3883009254932403,0.2750338912010193,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7901926040649414,0.3815273940563202,0.3659314215183258,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6731764674186707,0.2332240343093872,1.0740619897842407,284.8905029296875,284.95001220703125,299.7615661621094,293.1296081542969,297.790283203125,297.2166748046875,284.8924560546875,1.0,0.6497247815132141,0.8081285357475281,0.1500000059604644,1.0,1.0,-3.3273627758026123,0.2765964567661285,3.050766468048096,-0.4719348847866058,0.8772509694099426,0.8772509694099426,0.0,219.8053436279297,226.0,55990.6015625,0.0,3353.30810546875,1.0,279.456298828125,283.0772399902344,296.1551513671875,299.7936096191406,293.1499938964844,293.1499938964844,279.75,39003.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039214849472046,1.0,0.0,0.0,3.69303822517395,3.693063259124756,9.100409101847616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.53955078125,0.0,1604.3203125,1895.4371337890625,0.0,3440.1103515625,0.9170507788658142,1.0,0.0,3.0,1.0,0.0
18100200,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9154845476150512,0.5977025032043457,0.5409818291664124,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8834755420684814,0.5406939387321472,0.5148150324821472,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7949399948120117,0.3883009254932403,0.2750338912010193,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7901926040649414,0.3815273940563202,0.3659314215183258,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6731764674186707,0.2332240343093872,1.0740619897842407,284.8905029296875,284.95001220703125,299.7615661621094,293.1296081542969,297.790283203125,297.2166748046875,284.8924560546875,1.0,0.6497247815132141,0.8081285357475281,0.1500000059604644,1.0,1.0,-3.3273627758026123,0.2765964567661285,3.050766468048096,-0.4719348847866058,0.8772509694099426,0.8772509694099426,0.0,219.8053436279297,226.0,55990.6015625,0.0,3353.30810546875,1.0,279.456298828125,283.0772399902344,296.1551513671875,299.7936096191406,293.1499938964844,293.1499938964844,279.75,39003.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039214849472046,1.0,0.0,0.0,3.69303822517395,3.693063259124756,9.100409101847616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.53955078125,0.0,1604.3203125,1895.4371337890625,0.0,3440.1103515625,0.9170507788658142,1.0,0.0,3.0,1.0,0.0
18100260,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9107488393783568,0.595241367816925,0.5384737849235535,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8822795748710632,0.5437252521514893,0.5174741744995117,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7927338480949402,0.3888700008392334,0.2753162384033203,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.788148820400238,0.3822596073150635,0.366506814956665,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6710094809532166,0.2332655042409896,1.0740176439285278,285.0135803222656,284.95001220703125,299.7796325683594,293.1253662109375,297.7978210449219,297.2206420898437,285.0128173828125,1.0,0.651345431804657,0.8115292191505432,0.1500000059604644,1.0,1.0,-3.328511953353882,0.2767690420150757,3.051743030548096,-0.472465455532074,0.9835634827613832,0.9835634827613832,0.0,222.5478973388672,229.0,55213.5625,0.0,3371.52099609375,1.0,279.7426452636719,283.21697998046875,296.1002502441406,299.6209411621094,293.1499938964844,293.1499938964844,279.45001220703125,33482.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949910402297974,1.0,0.0,0.0,3.799317359924317,3.799342393875122,9.63173306445242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.5078125,0.0,1686.1151123046875,1895.4371337890625,0.0,3356.850341796875,0.9372325539588928,1.0,0.0,3.0,1.0,0.0
18100320,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9107488393783568,0.595241367816925,0.5384737849235535,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8822795748710632,0.5437252521514893,0.5174741744995117,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7927338480949402,0.3888700008392334,0.2753162384033203,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.788148820400238,0.3822596073150635,0.366506814956665,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6710094809532166,0.2332655042409896,1.0740176439285278,285.0135803222656,284.95001220703125,299.7796325683594,293.1253662109375,297.7978210449219,297.2206420898437,285.0128173828125,1.0,0.651345431804657,0.8115292191505432,0.1500000059604644,1.0,1.0,-3.328511953353882,0.2767690420150757,3.051743030548096,-0.472465455532074,0.9835634827613832,0.9835634827613832,0.0,222.5478973388672,229.0,55213.5625,0.0,3371.52099609375,1.0,279.7426452636719,283.21697998046875,296.1002502441406,299.6209411621094,293.1499938964844,293.1499938964844,279.45001220703125,33482.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949910402297974,1.0,0.0,0.0,3.799317359924317,3.799342393875122,9.63173306445242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.5078125,0.0,1686.1151123046875,1895.4371337890625,0.0,3356.850341796875,0.9372325539588928,1.0,0.0,3.0,1.0,0.0
18100380,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9053357243537904,0.5912384986877441,0.5354384779930115,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8804253935813904,0.5458034873008728,0.519843339920044,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7899406552314758,0.3886347115039825,0.2754420042037964,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7855541110038757,0.3823212087154388,0.3669167459011078,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6684325933456421,0.2329091280698776,1.0737627744674685,284.8905334472656,284.95001220703125,299.7974853515625,293.1212158203125,297.7987060546875,297.2166748046875,284.8925170898437,1.0,0.6529743671417236,0.8149299025535583,0.1500000059604644,1.0,1.0,-3.3280584812164307,0.2767049670219421,3.051353454589844,-0.4724321663379669,0.8772901296615601,0.8772901296615601,0.0,225.79244995117188,232.0,55967.5078125,0.0,3388.906005859375,1.0,279.456298828125,283.0759582519531,296.1469116210937,299.7838134765625,293.1499938964844,293.1499938964844,279.75,38993.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040427207946776,1.0,0.0,0.0,3.692837476730346,3.692862510681152,9.099419457925252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.6181640625,0.0,1604.0145263671875,1895.4371337890625,0.0,3441.238525390625,0.9169963002204896,1.0,0.0,3.0,1.0,0.0
18100440,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9053357243537904,0.5912384986877441,0.5354384779930115,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8804253935813904,0.5458034873008728,0.519843339920044,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7899406552314758,0.3886347115039825,0.2754420042037964,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7855541110038757,0.3823212087154388,0.3669167459011078,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6684325933456421,0.2329091280698776,1.0737627744674685,284.8905334472656,284.95001220703125,299.7974853515625,293.1212158203125,297.7987060546875,297.2166748046875,284.8925170898437,1.0,0.6529743671417236,0.8149299025535583,0.1500000059604644,1.0,1.0,-3.3280584812164307,0.2767049670219421,3.051353454589844,-0.4724321663379669,0.8772901296615601,0.8772901296615601,0.0,225.79244995117188,232.0,55967.5078125,0.0,3388.906005859375,1.0,279.456298828125,283.0759582519531,296.1469116210937,299.7838134765625,293.1499938964844,293.1499938964844,279.75,38993.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040427207946776,1.0,0.0,0.0,3.692837476730346,3.692862510681152,9.099419457925252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.6181640625,0.0,1604.0145263671875,1895.4371337890625,0.0,3441.238525390625,0.9169963002204896,1.0,0.0,3.0,1.0,0.0
18100500,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.902791142463684,0.5899317264556885,0.533933162689209,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8795047402381897,0.5472161173820496,0.5209723711013794,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7885327935218811,0.3888193070888519,0.275454044342041,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7842481136322021,0.382599264383316,0.3670571744441986,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6671129465103149,0.2328653633594513,1.073315978050232,285.0168151855469,284.95001220703125,299.8063659667969,293.1191711425781,297.8016052246094,297.2176513671875,285.0193786621094,1.0,0.6537166833877563,0.8166302442550659,0.1500000059604644,1.0,1.0,-3.327244758605957,0.2765920162200928,3.0506527423858643,-0.4724600613117218,0.962853729724884,0.962853729724884,0.0,227.3708648681641,232.0,55057.65625,0.0,3396.013916015625,1.0,279.7025146484375,283.2185363769531,296.0861511230469,299.5639953613281,293.1499938964844,293.1499938964844,279.75,34444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975772261619568,1.0,0.0,0.0,3.734105110168457,3.734129667282105,9.303928436565912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.125,0.0,1616.863525390625,1895.4371337890625,0.0,3380.98974609375,0.924667477607727,1.0,0.0,3.0,1.0,0.0
18100560,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.901164174079895,0.5888618230819702,0.5329968333244324,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8793240785598755,0.548820972442627,0.5224804878234863,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7878411412239075,0.3891918063163757,0.2757118046283722,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7836165428161621,0.3830412328243255,0.3674755394458771,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6663925051689148,0.2329573631286621,1.0737382173538208,285.01422119140625,284.95001220703125,299.815185546875,293.1171569824219,297.8058776855469,297.2205810546875,285.0130310058594,1.0,0.6545989513397217,0.8183287382125854,0.1500000059604644,1.0,1.0,-3.3292500972747803,0.2768765985965729,3.05237364768982,-0.4726623892784118,0.983935534954071,0.983935534954071,0.0,228.5448455810547,235.0,55189.76953125,0.0,3407.288330078125,1.0,279.7435302734375,283.2159423828125,296.0911865234375,299.6104431152344,293.1499938964844,293.1499938964844,279.45001220703125,33420.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950702548027039,1.0,0.0,0.0,3.800485134124756,3.8005101680755615,9.637655011829338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.544921875,0.0,1687.029541015625,1895.4371337890625,0.0,3357.590087890625,0.9372539520263672,1.0,0.0,3.0,1.0,0.0
18100620,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8962883353233337,0.584962785243988,0.5300598740577698,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8776046633720398,0.5508769750595093,0.5248366594314575,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.785194993019104,0.3889456689357757,0.2758333086967468,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.781166672706604,0.3830909729003906,0.3678780794143677,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6639768481254578,0.2326087802648544,1.0735243558883667,284.8905334472656,284.95001220703125,299.8326721191406,293.1131896972656,297.8065185546875,297.216552734375,284.8924865722656,1.0,0.656234085559845,0.8217258453369141,0.1500000059604644,1.0,1.0,-3.328935146331787,0.2768281996250152,3.0521068572998047,-0.4724701046943664,0.8772984147071838,0.8772984147071838,0.0,231.7815856933593,238.0,55945.578125,0.0,3424.946533203125,1.0,279.4563293457031,283.0746459960937,296.1388854980469,299.7742614746094,293.1499938964844,293.1499938964844,279.75,38989.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041658043861388,1.0,0.0,0.0,3.69275426864624,3.692779302597046,9.099009616875264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.861328125,0.0,1603.8865966796875,1895.4371337890625,0.0,3442.384033203125,0.9169703125953674,1.0,0.0,3.0,1.0,0.0
18100680,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8962883353233337,0.584962785243988,0.5300598740577698,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8776046633720398,0.5508769750595093,0.5248366594314575,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.785194993019104,0.3889456689357757,0.2758333086967468,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.781166672706604,0.3830909729003906,0.3678780794143677,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6639768481254578,0.2326087802648544,1.0735243558883667,284.8905334472656,284.95001220703125,299.8326721191406,293.1131896972656,297.8065185546875,297.216552734375,284.8924865722656,1.0,0.656234085559845,0.8217258453369141,0.1500000059604644,1.0,1.0,-3.328935146331787,0.2768281996250152,3.0521068572998047,-0.4724701046943664,0.8772984147071838,0.8772984147071838,0.0,231.7815856933593,238.0,55945.578125,0.0,3424.946533203125,1.0,279.4563293457031,283.0746459960937,296.1388854980469,299.7742614746094,293.1499938964844,293.1499938964844,279.75,38989.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041658043861388,1.0,0.0,0.0,3.69275426864624,3.692779302597046,9.099009616875264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.861328125,0.0,1603.8865966796875,1895.4371337890625,0.0,3442.384033203125,0.9169703125953674,1.0,0.0,3.0,1.0,0.0
18100740,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8923559784889221,0.5826755166053772,0.5277093052864075,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8766036033630371,0.553879976272583,0.5274632573127747,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7832123041152954,0.3894950747489929,0.2761000692844391,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.779342532157898,0.3838011026382446,0.368430346250534,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6620668172836304,0.2326643764972686,1.073541522026062,285.0136108398437,284.95001220703125,299.8500061035156,293.1093444824219,297.8135070800781,297.2204284667969,285.0128173828125,1.0,0.6578649878501892,0.8251229524612427,0.1500000059604644,1.0,1.0,-3.3302626609802246,0.2770164608955383,3.053246021270752,-0.4725969135761261,0.983592927455902,0.983592927455902,0.0,234.52761840820312,241.0,55169.55078125,0.0,3443.62353515625,1.0,279.7426452636719,283.2143859863281,296.0842590332031,299.6019287109375,293.1499938964844,293.1499938964844,279.45001220703125,33477.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952376842498779,1.0,0.0,0.0,3.799129724502564,3.799154758453369,9.63078150562069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.9736328125,0.0,1685.854736328125,1895.4371337890625,0.0,3359.153076171875,0.9371869564056396,1.0,0.0,3.0,1.0,0.0
18100800,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8923559784889221,0.5826755166053772,0.5277093052864075,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8766036033630371,0.553879976272583,0.5274632573127747,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7832123041152954,0.3894950747489929,0.2761000692844391,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.779342532157898,0.3838011026382446,0.368430346250534,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6620668172836304,0.2326643764972686,1.073541522026062,285.0136108398437,284.95001220703125,299.8500061035156,293.1093444824219,297.8135070800781,297.2204284667969,285.0128173828125,1.0,0.6578649878501892,0.8251229524612427,0.1500000059604644,1.0,1.0,-3.3302626609802246,0.2770164608955383,3.053246021270752,-0.4725969135761261,0.983592927455902,0.983592927455902,0.0,234.52761840820312,241.0,55169.55078125,0.0,3443.62353515625,1.0,279.7426452636719,283.2143859863281,296.0842590332031,299.6019287109375,293.1499938964844,293.1499938964844,279.45001220703125,33477.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952376842498779,1.0,0.0,0.0,3.799129724502564,3.799154758453369,9.63078150562069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.9736328125,0.0,1685.854736328125,1895.4371337890625,0.0,3359.153076171875,0.9371869564056396,1.0,0.0,3.0,1.0,0.0
18100860,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8844993114471436,0.5769000053405762,0.5235460996627808,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8718053698539734,0.5537880659103394,0.5283323526382446,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7775155305862427,0.387125015258789,0.2751299440860748,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.773824155330658,0.3816520273685455,0.3673117160797119,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6564022302627563,0.2300019562244415,1.0657886266708374,284.8808898925781,284.95001220703125,299.8671569824219,293.1056823730469,297.79754638671875,297.195556640625,284.8826904296875,1.0,0.6585609912872314,0.8285089731216431,0.1500000059604644,1.0,1.0,-3.314497709274292,0.274774968624115,3.039722681045532,-0.4707323014736175,0.8677533864974976,0.8677533864974976,0.0,239.78404235839844,244.0,55632.0703125,0.0,3437.0810546875,1.0,279.4563293457031,283.0694274902344,296.129150390625,299.7519836425781,293.1499938964844,293.1499938964844,279.75,39554.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039513468742372,1.0,0.0,0.0,3.6770107746124254,3.677035808563232,9.02159001725522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.07568359375,0.0,1590.22314453125,1895.4371337890625,0.0,3440.38818359375,0.9137647747993468,1.0,0.0,3.0,1.0,0.0
18100920,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8844993114471436,0.5769000053405762,0.5235460996627808,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8718053698539734,0.5537880659103394,0.5283323526382446,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7775155305862427,0.387125015258789,0.2751299440860748,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.773824155330658,0.3816520273685455,0.3673117160797119,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6564022302627563,0.2300019562244415,1.0657886266708374,284.8808898925781,284.95001220703125,299.8671569824219,293.1056823730469,297.79754638671875,297.195556640625,284.8826904296875,1.0,0.6585609912872314,0.8285089731216431,0.1500000059604644,1.0,1.0,-3.314497709274292,0.274774968624115,3.039722681045532,-0.4707323014736175,0.8677533864974976,0.8677533864974976,0.0,239.78404235839844,244.0,55632.0703125,0.0,3437.0810546875,1.0,279.4563293457031,283.0694274902344,296.129150390625,299.7519836425781,293.1499938964844,293.1499938964844,279.75,39554.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039513468742372,1.0,0.0,0.0,3.6770107746124254,3.677035808563232,9.02159001725522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.07568359375,0.0,1590.22314453125,1895.4371337890625,0.0,3440.38818359375,0.9137647747993468,1.0,0.0,3.0,1.0,0.0
18100980,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8791658878326416,0.573738694190979,0.5203022956848145,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8691965937614441,0.5555976033210754,0.5297118425369263,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7738974094390869,0.3865598440170288,0.2745175361633301,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7702789306640625,0.3811019361019134,0.3665451407432556,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6523932218551636,0.2286126911640167,1.0587069988250732,284.9981384277344,284.95001220703125,299.8842468261719,293.102294921875,297.79705810546875,297.1899719238281,284.9972839355469,1.0,0.6588406562805176,0.8318949937820435,0.1500000059604644,1.0,1.0,-3.302063703536988,0.2730182707309723,3.029045581817627,-0.4695838391780853,0.961800754070282,0.961800754070282,0.0,243.1728057861328,247.0,54600.8046875,0.0,3427.69775390625,1.0,279.7424621582031,283.2083435058594,296.0704345703125,299.5574951171875,293.1499938964844,293.1499938964844,279.45001220703125,33973.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935955762863159,1.0,0.0,0.0,3.766036033630371,3.7660608291625977,9.463727792535792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.0224609375,0.0,1650.4891357421875,1895.4371337890625,0.0,3343.81640625,0.9300182461738586,1.0,0.0,3.0,1.0,0.0
18101040,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8791658878326416,0.573738694190979,0.5203022956848145,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8691965937614441,0.5555976033210754,0.5297118425369263,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7738974094390869,0.3865598440170288,0.2745175361633301,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7702789306640625,0.3811019361019134,0.3665451407432556,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6523932218551636,0.2286126911640167,1.0587069988250732,284.9981384277344,284.95001220703125,299.8842468261719,293.102294921875,297.79705810546875,297.1899719238281,284.9972839355469,1.0,0.6588406562805176,0.8318949937820435,0.1500000059604644,1.0,1.0,-3.302063703536988,0.2730182707309723,3.029045581817627,-0.4695838391780853,0.961800754070282,0.961800754070282,0.0,243.1728057861328,247.0,54600.8046875,0.0,3427.69775390625,1.0,279.7424621582031,283.2083435058594,296.0704345703125,299.5574951171875,293.1499938964844,293.1499938964844,279.45001220703125,33973.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935955762863159,1.0,0.0,0.0,3.766036033630371,3.7660608291625977,9.463727792535792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.0224609375,0.0,1650.4891357421875,1895.4371337890625,0.0,3343.81640625,0.9300182461738586,1.0,0.0,3.0,1.0,0.0
18101100,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8770812749862671,0.5717108845710754,0.5188833475112915,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8684691786766052,0.5563113689422607,0.5306459665298462,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7726885676383972,0.3861819803714752,0.2744171619415283,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7690950036048889,0.3807807862758636,0.3664281368255615,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6510137319564819,0.2280041724443435,1.0565032958984375,284.8660888671875,284.95001220703125,299.8927307128906,293.1006774902344,297.7961730957031,297.1866760253906,284.8630065917969,1.0,0.6591100692749023,0.8335879445075989,0.1500000059604644,1.0,1.0,-3.2985734939575195,0.2725208103656769,3.026052713394165,-0.4690458476543426,0.8685978055000305,0.8685978055000305,0.0,244.50833129882807,247.0,55459.55078125,0.0,3427.223876953125,1.0,279.4951477050781,283.0588684082031,296.1273193359375,299.7693176269531,293.1499938964844,293.1499938964844,279.45001220703125,38068.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993749022483826,1.0,0.0,0.0,3.726524591445923,3.726549625396729,9.266191227652598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.5673828125,0.0,1635.7864990234375,1895.4371337890625,0.0,3397.756591796875,0.9216448068618774,1.0,0.0,3.0,1.0,0.0
