time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101160,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8744309544563293,0.5695550441741943,0.5169941782951355,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.86727374792099,0.5569142699241638,0.5312691330909729,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7710418701171875,0.3857036232948303,0.2741328775882721,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7675142288208008,0.3803831338882446,0.3661167919635772,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6493436098098755,0.22736357152462,1.0539193153381348,284.8893127441406,284.95001220703125,299.9012145996094,293.09912109375,297.79461669921875,297.1824035644531,284.891357421875,1.0,0.6593042612075806,0.8353437781333923,0.1500000059604644,1.0,1.0,-3.2932288646698,0.2717633247375488,3.021465539932251,-0.4683850109577179,0.8585067987442017,0.8585067987442017,0.0,246.1358642578125,250.0,55057.15234375,0.0,3424.152099609375,1.0,279.45709228515625,283.08502197265625,296.1160583496094,299.6988525390625,293.1499938964844,293.1499938964844,279.75,39646.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009004831314088,1.0,0.0,0.0,3.6242997646331774,3.624324083328247,8.764789640736126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.27880859375,0.0,1531.8560791015625,1895.4371337890625,0.0,3411.97705078125,0.902489185333252,1.0,0.0,3.0,1.0,0.0
18101220,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8709491491317749,0.5670669078826904,0.5144761800765991,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8663999438285828,0.5593715310096741,0.5333633422851562,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7692046761512756,0.3858363926410675,0.2740933299064636,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7657323479652405,0.3805345892906189,0.3661137521266937,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6472377777099609,0.2267832607030868,1.0508651733398438,285.0048217773437,284.95001220703125,299.9181213378906,293.09619140625,297.8006896972656,297.1854248046875,285.0040283203125,1.0,0.6600208282470703,0.8388554453849792,0.1500000059604644,1.0,1.0,-3.288984537124634,0.2711629271507263,3.0178215503692627,-0.4678921103477478,0.9562638401985168,0.9562638401985168,0.0,248.41636657714844,253.0,54225.2734375,0.0,3427.273193359375,1.0,279.7421569824219,283.2184753417969,296.0644836425781,299.5240478515625,293.1499938964844,293.1499938964844,279.45001220703125,33659.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906288743019104,1.0,0.0,0.0,3.729037046432495,3.729061365127564,9.2786905270259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.05859375,0.0,1605.0020751953125,1895.4371337890625,0.0,3316.088623046875,0.9214956164360046,1.0,0.0,3.0,1.0,0.0
18101280,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8709491491317749,0.5670669078826904,0.5144761800765991,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8663999438285828,0.5593715310096741,0.5333633422851562,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7692046761512756,0.3858363926410675,0.2740933299064636,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7657323479652405,0.3805345892906189,0.3661137521266937,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6472377777099609,0.2267832607030868,1.0508651733398438,285.0048217773437,284.95001220703125,299.9181213378906,293.09619140625,297.8006896972656,297.1854248046875,285.0040283203125,1.0,0.6600208282470703,0.8388554453849792,0.1500000059604644,1.0,1.0,-3.288984537124634,0.2711629271507263,3.0178215503692627,-0.4678921103477478,0.9562638401985168,0.9562638401985168,0.0,248.41636657714844,253.0,54225.2734375,0.0,3427.273193359375,1.0,279.7421569824219,283.2184753417969,296.0644836425781,299.5240478515625,293.1499938964844,293.1499938964844,279.45001220703125,33659.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906288743019104,1.0,0.0,0.0,3.729037046432495,3.729061365127564,9.2786905270259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.05859375,0.0,1605.0020751953125,1895.4371337890625,0.0,3316.088623046875,0.9214956164360046,1.0,0.0,3.0,1.0,0.0
18101340,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8667706251144409,0.563204288482666,0.5114927887916565,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8649377822875977,0.5609443187713623,0.5352164506912231,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7668785452842712,0.3852715492248535,0.273954302072525,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7635055184364319,0.3801215887069702,0.3660327792167663,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6449069976806641,0.2259502559900283,1.0482447147369385,284.8952941894531,284.95001220703125,299.9349365234375,293.0934143066406,297.8013000488281,297.1814270019531,284.8968811035156,1.0,0.6609241366386414,0.8423671126365662,0.1500000059604644,1.0,1.0,-3.284217596054077,0.2704915702342987,3.013725996017456,-0.4674471914768219,0.8571430444717407,0.8571430444717407,0.0,251.2761688232422,256.0,54795.37890625,0.0,3432.416015625,1.0,279.4573669433594,283.0923156738281,296.113525390625,299.6778869628906,293.1499938964844,293.1499938964844,279.75,39249.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986778855323792,1.0,0.0,0.0,3.6008379459381104,3.6008620262146,8.651679763715947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.33837890625,0.0,1503.1439208984375,1895.4371337890625,0.0,3391.257080078125,0.8969183564186096,1.0,0.0,3.0,1.0,0.0
18101400,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8667706251144409,0.563204288482666,0.5114927887916565,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8649377822875977,0.5609443187713623,0.5352164506912231,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7668785452842712,0.3852715492248535,0.273954302072525,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7635055184364319,0.3801215887069702,0.3660327792167663,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6449069976806641,0.2259502559900283,1.0482447147369385,284.8952941894531,284.95001220703125,299.9349365234375,293.0934143066406,297.8013000488281,297.1814270019531,284.8968811035156,1.0,0.6609241366386414,0.8423671126365662,0.1500000059604644,1.0,1.0,-3.284217596054077,0.2704915702342987,3.013725996017456,-0.4674471914768219,0.8571430444717407,0.8571430444717407,0.0,251.2761688232422,256.0,54795.37890625,0.0,3432.416015625,1.0,279.4573669433594,283.0923156738281,296.113525390625,299.6778869628906,293.1499938964844,293.1499938964844,279.75,39249.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986778855323792,1.0,0.0,0.0,3.6008379459381104,3.6008620262146,8.651679763715947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.33837890625,0.0,1503.1439208984375,1895.4371337890625,0.0,3391.257080078125,0.8969183564186096,1.0,0.0,3.0,1.0,0.0
18101460,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8634057641029358,0.56087327003479,0.5091495513916016,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.86408531665802,0.563490629196167,0.5374312996864319,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7651325464248657,0.3855247497558594,0.2740256488323211,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7618187069892883,0.3803943395614624,0.3661845028400421,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6430431604385376,0.2255751192569732,1.0463334321975708,285.00714111328125,284.95001220703125,299.9516906738281,293.0908203125,297.8089599609375,297.18585205078125,285.0062561035156,1.0,0.6619764566421509,0.8458413481712341,0.1500000059604644,1.0,1.0,-3.282022714614868,0.2701945602893829,3.011828184127808,-0.4677620828151703,0.9548774361610411,0.9548774361610411,0.0,253.7386169433593,259.0,54037.625,0.0,3441.208740234375,1.0,279.74200439453125,283.2217102050781,296.062255859375,299.50933837890625,293.1499938964844,293.1499938964844,279.45001220703125,33448.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890698552131653,1.0,0.0,0.0,3.712695598602295,3.7127199172973633,9.197546546602098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.3203125,0.0,1584.6236572265625,1895.4371337890625,0.0,3301.5078125,0.9176583886146544,1.0,0.0,3.0,1.0,0.0
18101520,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8634057641029358,0.56087327003479,0.5091495513916016,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.86408531665802,0.563490629196167,0.5374312996864319,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7651325464248657,0.3855247497558594,0.2740256488323211,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7618187069892883,0.3803943395614624,0.3661845028400421,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6430431604385376,0.2255751192569732,1.0463334321975708,285.00714111328125,284.95001220703125,299.9516906738281,293.0908203125,297.8089599609375,297.18585205078125,285.0062561035156,1.0,0.6619764566421509,0.8458413481712341,0.1500000059604644,1.0,1.0,-3.282022714614868,0.2701945602893829,3.011828184127808,-0.4677620828151703,0.9548774361610411,0.9548774361610411,0.0,253.7386169433593,259.0,54037.625,0.0,3441.208740234375,1.0,279.74200439453125,283.2217102050781,296.062255859375,299.50933837890625,293.1499938964844,293.1499938964844,279.45001220703125,33448.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890698552131653,1.0,0.0,0.0,3.712695598602295,3.7127199172973633,9.197546546602098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.3203125,0.0,1584.6236572265625,1895.4371337890625,0.0,3301.5078125,0.9176583886146544,1.0,0.0,3.0,1.0,0.0
18101580,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8593123555183411,0.5571460127830505,0.506295382976532,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8625820875167847,0.5650845766067505,0.5393230319023132,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7628363966941833,0.3850312232971191,0.2739465236663818,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.759612500667572,0.3800323903560638,0.3661706149578094,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6408333778381348,0.2248522937297821,1.044321060180664,284.8964538574219,284.95001220703125,299.9683532714844,293.08837890625,297.8103942871094,297.1824035644531,284.8979797363281,1.0,0.6631098389625549,0.8493156433105469,0.1500000059604644,1.0,1.0,-3.278341293334961,0.2696869373321533,3.008654356002808,-0.4678698182106018,0.8561688661575317,0.8561688661575317,0.0,256.800537109375,262.0,54645.8984375,0.0,3449.924072265625,1.0,279.4574584960937,283.09405517578125,296.11090087890625,299.6656799316406,293.1499938964844,293.1499938964844,279.75,39118.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976022601127625,1.0,0.0,0.0,3.5895206928253174,3.589544773101806,8.597382361585915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.80810546875,0.0,1489.8634033203125,1895.4371337890625,0.0,3381.2236328125,0.8942996859550476,1.0,0.0,3.0,1.0,0.0
18101640,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8593123555183411,0.5571460127830505,0.506295382976532,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8625820875167847,0.5650845766067505,0.5393230319023132,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7628363966941833,0.3850312232971191,0.2739465236663818,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.759612500667572,0.3800323903560638,0.3661706149578094,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6408333778381348,0.2248522937297821,1.044321060180664,284.8964538574219,284.95001220703125,299.9683532714844,293.08837890625,297.8103942871094,297.1824035644531,284.8979797363281,1.0,0.6631098389625549,0.8493156433105469,0.1500000059604644,1.0,1.0,-3.278341293334961,0.2696869373321533,3.008654356002808,-0.4678698182106018,0.8561688661575317,0.8561688661575317,0.0,256.800537109375,262.0,54645.8984375,0.0,3449.924072265625,1.0,279.4574584960937,283.09405517578125,296.11090087890625,299.6656799316406,293.1499938964844,293.1499938964844,279.75,39118.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976022601127625,1.0,0.0,0.0,3.5895206928253174,3.589544773101806,8.597382361585915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.80810546875,0.0,1489.8634033203125,1895.4371337890625,0.0,3381.2236328125,0.8942996859550476,1.0,0.0,3.0,1.0,0.0
18101700,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8573510646820068,0.5559372305870056,0.5049199461936951,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8618625402450562,0.5662766098976135,0.5402507185935974,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7617124319076538,0.385103315114975,0.273886889219284,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7585282325744629,0.3801084756851196,0.3661295771598816,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6397298574447632,0.2246363759040832,1.0431294441223145,285.0154724121094,284.95001220703125,299.9766845703125,293.0871887207031,297.813720703125,297.18389892578125,285.0175476074219,1.0,0.6636427640914917,0.8510527610778809,0.1500000059604644,1.0,1.0,-3.2762417793273926,0.2693991363048553,3.006842613220215,-0.4679982960224151,0.9375540614128112,0.9375540614128112,0.0,258.283203125,262.0,53787.89453125,0.0,3453.422119140625,1.0,279.7002258300781,283.22900390625,296.0515441894531,299.4501647949219,293.1499938964844,293.1499938964844,279.75,34291.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909181952476501,1.0,0.0,0.0,3.635620355606079,3.63564395904541,8.819629897516279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.56640625,0.0,1504.4940185546875,1895.4371337890625,0.0,3318.793701171875,0.902585506439209,1.0,0.0,3.0,1.0,0.0
18101760,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.856025755405426,0.5549218654632568,0.5040470957756042,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8616880178451538,0.5676335692405701,0.5415418744087219,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7611181139945984,0.3853448331356048,0.2740607559680938,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7579326629638672,0.380327820777893,0.3663496673107147,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.639043390750885,0.2245404869318008,1.0427504777908323,285.0075378417969,284.95001220703125,299.9849853515625,293.0860595703125,297.8182678222656,297.1871337890625,285.00616455078125,1.0,0.6643146276473999,0.8527834415435791,0.1500000059604644,1.0,1.0,-3.276759624481201,0.2694768905639648,3.0072827339172363,-0.4682612121105194,0.9536077976226808,0.9536077976226808,0.0,259.42596435546875,265.0,53915.78515625,0.0,3461.000732421875,1.0,279.7427673339844,283.2220153808594,296.0579833984375,299.4974975585937,293.1499938964844,293.1499938964844,279.45001220703125,33309.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882174491882324,1.0,0.0,0.0,3.70559024810791,3.7056143283844,9.16237581805035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.796875,0.0,1575.4600830078125,1895.4371337890625,0.0,3293.533203125,0.9157412648200988,1.0,0.0,3.0,1.0,0.0
18101820,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8521311283111572,0.5513194799423218,0.501310408115387,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8602417707443237,0.5692203640937805,0.5434356331825256,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.758948028087616,0.3849232494831085,0.2740334570407867,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7558194398880005,0.3799842298030853,0.3663585484027862,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6369596123695374,0.2238670885562896,1.0409845113754272,284.89666748046875,284.95001220703125,300.0015563964844,293.0838317871094,297.8193054199219,297.18389892578125,284.898193359375,1.0,0.665554404258728,0.8562448024749756,0.1500000059604644,1.0,1.0,-3.273609399795532,0.2690306007862091,3.004578828811645,-0.4678197503089905,0.8548455834388733,0.8548455834388733,0.0,262.5794677734375,268.0,54525.4921875,0.0,3471.402099609375,1.0,279.45751953125,283.09454345703125,296.1070861816406,299.6544494628906,293.1499938964844,293.1499938964844,279.75,39095.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969399929046631,1.0,0.0,0.0,3.581262588500977,3.581286668777466,8.55786936426739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.416015625,0.0,1480.756103515625,1895.4371337890625,0.0,3375.0439453125,0.8924469947814941,1.0,0.0,3.0,1.0,0.0
18101880,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8521311283111572,0.5513194799423218,0.501310408115387,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8602417707443237,0.5692203640937805,0.5434356331825256,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.758948028087616,0.3849232494831085,0.2740334570407867,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7558194398880005,0.3799842298030853,0.3663585484027862,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6369596123695374,0.2238670885562896,1.0409845113754272,284.89666748046875,284.95001220703125,300.0015563964844,293.0838317871094,297.8193054199219,297.18389892578125,284.898193359375,1.0,0.665554404258728,0.8562448024749756,0.1500000059604644,1.0,1.0,-3.273609399795532,0.2690306007862091,3.004578828811645,-0.4678197503089905,0.8548455834388733,0.8548455834388733,0.0,262.5794677734375,268.0,54525.4921875,0.0,3471.402099609375,1.0,279.45751953125,283.09454345703125,296.1070861816406,299.6544494628906,293.1499938964844,293.1499938964844,279.75,39095.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969399929046631,1.0,0.0,0.0,3.581262588500977,3.581286668777466,8.55786936426739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.416015625,0.0,1480.756103515625,1895.4371337890625,0.0,3375.0439453125,0.8924469947814941,1.0,0.0,3.0,1.0,0.0
18101940,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8490428924560547,0.5491975545883179,0.4991667866706848,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.85942143201828,0.5717626810073853,0.5456542372703552,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.757373034954071,0.3853162825107574,0.2742052376270294,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7542420029640198,0.380293607711792,0.3665556609630584,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6352916359901428,0.2235938906669616,1.0396088361740112,285.0063781738281,284.95001220703125,300.01806640625,293.0816650390625,297.826416015625,297.1886901855469,285.0054626464844,1.0,0.6668371558189392,0.8597061634063721,0.1500000059604644,1.0,1.0,-3.272480726242065,0.2688624262809753,3.0036184787750244,-0.4672970473766327,0.9512054920196532,0.9512054920196532,0.0,265.2611083984375,256.0,53800.75390625,0.0,3483.802490234375,1.0,279.74188232421875,283.22149658203125,296.05474853515625,299.4870300292969,293.1499938964844,293.1499938964844,279.45001220703125,33367.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876539468765259,1.0,0.0,0.0,3.696565628051758,3.696589708328247,9.117802051150649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.0126953125,0.0,1565.6461181640625,1895.4371337890625,0.0,3288.2607421875,0.9139596819877625,1.0,0.0,3.0,1.0,0.0
18102000,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8490428924560547,0.5491975545883179,0.4991667866706848,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.85942143201828,0.5717626810073853,0.5456542372703552,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.757373034954071,0.3853162825107574,0.2742052376270294,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7542420029640198,0.380293607711792,0.3665556609630584,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6352916359901428,0.2235938906669616,1.0396088361740112,285.0063781738281,284.95001220703125,300.01806640625,293.0816650390625,297.826416015625,297.1886901855469,285.0054626464844,1.0,0.6668371558189392,0.8597061634063721,0.1500000059604644,1.0,1.0,-3.272480726242065,0.2688624262809753,3.0036184787750244,-0.4672970473766327,0.9512054920196532,0.9512054920196532,0.0,265.2611083984375,256.0,53800.75390625,0.0,3483.802490234375,1.0,279.74188232421875,283.22149658203125,296.05474853515625,299.4870300292969,293.1499938964844,293.1499938964844,279.45001220703125,33367.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876539468765259,1.0,0.0,0.0,3.696565628051758,3.696589708328247,9.117802051150649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.0126953125,0.0,1565.6461181640625,1895.4371337890625,0.0,3288.2607421875,0.9139596819877625,1.0,0.0,3.0,1.0,0.0
18102060,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8499106764793396,0.5457325577735901,0.4962782561779022,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8628143072128296,0.5733457803726196,0.5472680330276489,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7594571113586426,0.3849997520446777,0.2740429937839508,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7562820911407471,0.3799750208854675,0.3663114607334137,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6365432143211365,0.222969114780426,1.0367536544799805,284.89605712890625,284.95001220703125,300.0345764160156,293.0795593261719,297.8270263671875,297.18560791015625,284.89776611328125,1.0,0.6639195084571838,0.8631591200828552,0.1500000059604644,1.0,1.0,-3.2670397758483887,0.2680810987949371,2.9989585876464844,-0.4660446047782898,0.8522968292236328,0.8522968292236328,0.0,261.59490966796875,244.0,54365.6484375,0.0,3450.875244140625,1.0,279.4573669433594,283.09503173828125,296.1028137207031,299.6410522460937,293.1499938964844,293.1499938964844,279.75,39204.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963215351104736,1.0,0.0,0.0,3.5698792934417725,3.5699031352996826,8.503552066940756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.69287109375,0.0,1469.2926025390625,1895.4371337890625,0.0,3369.271728515625,0.8900998830795288,1.0,0.0,3.0,1.0,0.0
18102120,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8499106764793396,0.5457325577735901,0.4962782561779022,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8628143072128296,0.5733457803726196,0.5472680330276489,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7594571113586426,0.3849997520446777,0.2740429937839508,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7562820911407471,0.3799750208854675,0.3663114607334137,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6365432143211365,0.222969114780426,1.0367536544799805,284.89605712890625,284.95001220703125,300.0345764160156,293.0795593261719,297.8270263671875,297.18560791015625,284.89776611328125,1.0,0.6639195084571838,0.8631591200828552,0.1500000059604644,1.0,1.0,-3.2670397758483887,0.2680810987949371,2.9989585876464844,-0.4660446047782898,0.8522968292236328,0.8522968292236328,0.0,261.59490966796875,244.0,54365.6484375,0.0,3450.875244140625,1.0,279.4573669433594,283.09503173828125,296.1028137207031,299.6410522460937,293.1499938964844,293.1499938964844,279.75,39204.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963215351104736,1.0,0.0,0.0,3.5698792934417725,3.5699031352996826,8.503552066940756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.69287109375,0.0,1469.2926025390625,1895.4371337890625,0.0,3369.271728515625,0.8900998830795288,1.0,0.0,3.0,1.0,0.0
18102180,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8516498804092407,0.5446353554725647,0.4947975575923919,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8659006357192993,0.5746138095855713,0.548046350479126,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7616750001907349,0.3852065205574035,0.2739142179489136,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7584490180015564,0.3801031112670898,0.3661038875579834,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6380547285079956,0.222817525267601,1.0348416566848757,285.01446533203125,284.95001220703125,300.0431213378906,293.0784912109375,297.8304138183594,297.1876220703125,285.0157470703125,1.0,0.6615256667137146,0.8649545907974243,0.1500000059604644,1.0,1.0,-3.2634854316711426,0.2675795555114746,2.995905876159668,-0.4655971527099609,0.9337587952613832,0.9337587952613832,0.0,257.9053039550781,244.0,53511.73828125,0.0,3422.22509765625,1.0,279.7032165527344,283.22900390625,296.0419006347656,299.4255676269531,293.1499938964844,293.1499938964844,279.75,34142.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893513679504395,1.0,0.0,0.0,3.621480703353882,3.621504068374634,8.751159725761681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.76025390625,0.0,1487.879638671875,1895.4371337890625,0.0,3304.14111328125,0.8991657495498657,1.0,0.0,3.0,1.0,0.0
18102240,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8543574810028076,0.5437936186790466,0.4938907921314239,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8698322176933289,0.5759356021881104,0.5491015911102295,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7647057175636292,0.3855628967285156,0.2740132212638855,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7613837718963623,0.3803582787513733,0.3661487698554992,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6402159333229065,0.2227963507175445,1.033786058425903,285.0036926269531,284.95001220703125,300.051025390625,293.0774841308594,297.8348083496094,297.1910705566406,285.0027160644531,1.0,0.6591049432754517,0.8666120171546936,0.1500000059604644,1.0,1.0,-3.262565851211548,0.267450213432312,2.9951157569885254,-0.4654980301856994,0.9461288452148438,0.9461288452148438,0.0,253.53916931152344,232.0,53610.296875,0.0,3395.82666015625,1.0,279.7417907714844,283.2205505371094,296.0496520996094,299.4709167480469,293.1499938964844,293.1499938964844,279.45001220703125,33436.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868314027786255,1.0,0.0,0.0,3.684345006942749,3.684368848800659,9.057614533958258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.75,0.0,1552.357421875,1895.4371337890625,0.0,3280.562744140625,0.9112458825111388,1.0,0.0,3.0,1.0,0.0
18102300,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8572821021080017,0.5422595739364624,0.4926879405975342,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8741159439086914,0.576849102973938,0.5500264763832092,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7680280208587646,0.3855844140052795,0.2740363180637359,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.764612078666687,0.3803225755691528,0.3660994470119476,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6426252722740173,0.2226063907146453,1.032522678375244,284.8731689453125,284.95001220703125,300.0592346191406,293.07647705078125,297.8365173339844,297.1908569335937,284.8701477050781,1.0,0.6563317179679871,0.8683384656906128,0.1500000059604644,1.0,1.0,-3.2606868743896484,0.2671887278556824,2.9934980869293213,-0.4654139876365661,0.8560527563095093,0.8560527563095093,0.0,248.76394653320312,232.0,54490.94921875,0.0,3364.9951171875,1.0,279.4969177246094,283.0725402832031,296.1083068847656,299.6875,293.1499938964844,293.1499938964844,279.45001220703125,37766.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931924700737,1.0,0.0,0.0,3.64922547340393,3.649249792098999,8.88576266788732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.4853515625,0.0,1545.521728515625,1895.4371337890625,0.0,3340.050048828125,0.9040821194648744,1.0,0.0,3.0,1.0,0.0
18102360,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8599310517311096,0.5405727028846741,0.4909911751747131,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8782143592834473,0.5776032209396362,0.5505588054656982,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7711524963378906,0.3854702413082123,0.2738303244113922,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7676698565483093,0.3801567554473877,0.3657784461975097,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.644889771938324,0.2223189920186996,1.0304683446884155,284.8967590332031,284.95001220703125,300.0674743652344,293.075439453125,297.837158203125,297.18896484375,284.8985900878906,1.0,0.6532440185546875,0.8700808882713318,0.1500000059604644,1.0,1.0,-3.2561843395233154,0.266564667224884,2.989619731903076,-0.4653100967407226,0.8487817645072937,0.8487817645072937,0.0,244.00721740722656,220.0,54145.015625,0.0,3328.42431640625,1.0,279.4576721191406,283.0980529785156,296.0975036621094,299.6221008300781,293.1499938964844,293.1499938964844,279.75,39277.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952457904815674,1.0,0.0,0.0,3.552691698074341,3.552715301513672,8.421866368735209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.451171875,0.0,1451.44873046875,1895.4371337890625,0.0,3359.22900390625,0.8863785862922668,1.0,0.0,3.0,1.0,0.0
18102420,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8677652478218079,0.5388314127922058,0.4886835515499115,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8888552188873291,0.5802705883979797,0.5523539781570435,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7796045541763306,0.3862501382827759,0.2738687694072723,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7758768796920776,0.380646675825119,0.3656049966812134,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6511263251304626,0.2222844809293747,1.027590036392212,285.0035095214844,284.95001220703125,300.0838928222656,293.0733337402344,297.8463134765625,297.19512939453125,285.0025634765625,1.0,0.646849513053894,0.873565673828125,0.1500000059604644,1.0,1.0,-3.251934766769409,0.2659858763217926,2.9859490394592285,-0.4656382203102112,0.942166030406952,0.942166030406952,0.0,232.9389495849609,208.0,53418.8359375,0.0,3257.496337890625,1.0,279.7416687011719,283.22222900390625,296.045166015625,299.4540710449219,293.1499938964844,293.1499938964844,279.45001220703125,33410.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856921195983887,1.0,0.0,0.0,3.669268131256104,3.6692919731140137,8.983637371784425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.1806640625,0.0,1535.2342529296875,1895.4371337890625,0.0,3269.89892578125,0.907837212085724,1.0,0.0,3.0,1.0,0.0
18102480,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8677652478218079,0.5388314127922058,0.4886835515499115,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8888552188873291,0.5802705883979797,0.5523539781570435,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7796045541763306,0.3862501382827759,0.2738687694072723,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7758768796920776,0.380646675825119,0.3656049966812134,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6511263251304626,0.2222844809293747,1.027590036392212,285.0035095214844,284.95001220703125,300.0838928222656,293.0733337402344,297.8463134765625,297.19512939453125,285.0025634765625,1.0,0.646849513053894,0.873565673828125,0.1500000059604644,1.0,1.0,-3.251934766769409,0.2659858763217926,2.9859490394592285,-0.4656382203102112,0.942166030406952,0.942166030406952,0.0,232.9389495849609,208.0,53418.8359375,0.0,3257.496337890625,1.0,279.7416687011719,283.22222900390625,296.045166015625,299.4540710449219,293.1499938964844,293.1499938964844,279.45001220703125,33410.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856921195983887,1.0,0.0,0.0,3.669268131256104,3.6692919731140137,8.983637371784425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.1806640625,0.0,1535.2342529296875,1895.4371337890625,0.0,3269.89892578125,0.907837212085724,1.0,0.0,3.0,1.0,0.0
18102540,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8761386275291443,0.5357930660247803,0.4858856499195099,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9001845121383667,0.581994354724884,0.5538020730018616,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7887081503868103,0.3863634467124939,0.2737819850444793,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7847383618354797,0.3805372714996338,0.3652591705322265,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6580241918563843,0.2219297736883163,1.024530291557312,284.8983459472656,284.95001220703125,300.1003112792969,293.0712280273437,297.8487243652344,297.19342041015625,284.9000244140625,1.0,0.6401450037956238,0.8770504593849182,0.1500000059604644,1.0,1.0,-3.2461202144622803,0.2651750743389129,2.980945110321045,-0.4652369022369385,0.846449077129364,0.846449077129364,0.0,221.8250427246093,196.0,53954.7734375,0.0,3183.05029296875,1.0,279.4576110839844,283.1011657714844,296.0934753417969,299.6058044433594,293.1499938964844,293.1499938964844,279.75,39236.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894167423248291,1.0,0.0,0.0,3.537334442138672,3.537357807159424,8.349212521352456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.1923828125,0.0,1434.8656005859375,1895.4371337890625,0.0,3349.158447265625,0.8829795718193054,1.0,0.0,3.0,1.0,0.0
18102600,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8761386275291443,0.5357930660247803,0.4858856499195099,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9001845121383667,0.581994354724884,0.5538020730018616,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7887081503868103,0.3863634467124939,0.2737819850444793,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7847383618354797,0.3805372714996338,0.3652591705322265,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6580241918563843,0.2219297736883163,1.024530291557312,284.8983459472656,284.95001220703125,300.1003112792969,293.0712280273437,297.8487243652344,297.19342041015625,284.9000244140625,1.0,0.6401450037956238,0.8770504593849182,0.1500000059604644,1.0,1.0,-3.2461202144622803,0.2651750743389129,2.980945110321045,-0.4652369022369385,0.846449077129364,0.846449077129364,0.0,221.8250427246093,196.0,53954.7734375,0.0,3183.05029296875,1.0,279.4576110839844,283.1011657714844,296.0934753417969,299.6058044433594,293.1499938964844,293.1499938964844,279.75,39236.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894167423248291,1.0,0.0,0.0,3.537334442138672,3.537357807159424,8.349212521352456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.1923828125,0.0,1434.8656005859375,1895.4371337890625,0.0,3349.158447265625,0.8829795718193054,1.0,0.0,3.0,1.0,0.0
18102660,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.886748194694519,0.5341882109642029,0.4836772978305816,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9142667055130004,0.5847007632255554,0.5556041598320007,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7997263669967651,0.3873329758644104,0.273930013179779,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7954459190368652,0.3810980916023254,0.3651231527328491,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6665528416633606,0.2219931632280349,1.0219550132751465,285.00323486328125,284.95001220703125,300.11669921875,293.06903076171875,297.8573913574219,297.1997375488281,285.0022888183594,1.0,0.6332889795303345,0.8805544376373291,0.1500000059604644,1.0,1.0,-3.2425408363342285,0.2646758258342743,2.977864980697632,-0.4649678468704223,0.93890643119812,0.93890643119812,0.0,209.9303131103516,184.0,53246.31640625,0.0,3109.4013671875,1.0,279.7415466308594,283.22344970703125,296.0411071777344,299.439208984375,293.1499938964844,293.1499938964844,279.45001220703125,33371.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846674561500549,1.0,0.0,0.0,3.656017780303955,3.656041383743286,8.918871685636987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.07421875,0.0,1520.174072265625,1895.4371337890625,0.0,3260.30517578125,0.9048210382461548,1.0,0.0,3.0,1.0,0.0
18102720,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.886748194694519,0.5341882109642029,0.4836772978305816,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9142667055130004,0.5847007632255554,0.5556041598320007,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7997263669967651,0.3873329758644104,0.273930013179779,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7954459190368652,0.3810980916023254,0.3651231527328491,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6665528416633606,0.2219931632280349,1.0219550132751465,285.00323486328125,284.95001220703125,300.11669921875,293.06903076171875,297.8573913574219,297.1997375488281,285.0022888183594,1.0,0.6332889795303345,0.8805544376373291,0.1500000059604644,1.0,1.0,-3.2425408363342285,0.2646758258342743,2.977864980697632,-0.4649678468704223,0.93890643119812,0.93890643119812,0.0,209.9303131103516,184.0,53246.31640625,0.0,3109.4013671875,1.0,279.7415466308594,283.22344970703125,296.0411071777344,299.439208984375,293.1499938964844,293.1499938964844,279.45001220703125,33371.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846674561500549,1.0,0.0,0.0,3.656017780303955,3.656041383743286,8.918871685636987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.07421875,0.0,1520.174072265625,1895.4371337890625,0.0,3260.30517578125,0.9048210382461548,1.0,0.0,3.0,1.0,0.0
18102780,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.897830069065094,0.5312959551811218,0.4809792935848236,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.930101990699768,0.5864469408988953,0.5570505261421204,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8111248016357422,0.3876265585422516,0.2739510536193847,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8066738247871399,0.3810480535030365,0.364811897277832,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6757604479789734,0.2217210978269577,1.0191768407821655,284.8999938964844,284.95001220703125,300.13311767578125,293.0667419433594,297.859375,297.1979675292969,284.9011535644531,1.0,0.6263190507888794,0.88405841588974,0.1500000059604644,1.0,1.0,-3.237354516983032,0.2639442682266235,2.973410129547119,-0.4641993045806885,0.8446696996688843,0.8446696996688843,0.0,198.39366149902344,172.0,53789.2265625,0.0,3034.435791015625,1.0,279.45831298828125,283.10369873046875,296.0887756347656,299.5904541015625,293.1499938964844,293.1499938964844,279.75,39091.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931702375411987,1.0,0.0,0.0,3.5255041122436523,3.5255274772644043,8.293459359265398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.7548828125,0.0,1421.3660888671875,1895.4371337890625,0.0,3339.84228515625,0.8802703619003296,1.0,0.0,3.0,1.0,0.0
18102840,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.897830069065094,0.5312959551811218,0.4809792935848236,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.930101990699768,0.5864469408988953,0.5570505261421204,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8111248016357422,0.3876265585422516,0.2739510536193847,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8066738247871399,0.3810480535030365,0.364811897277832,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6757604479789734,0.2217210978269577,1.0191768407821655,284.8999938964844,284.95001220703125,300.13311767578125,293.0667419433594,297.859375,297.1979675292969,284.9011535644531,1.0,0.6263190507888794,0.88405841588974,0.1500000059604644,1.0,1.0,-3.237354516983032,0.2639442682266235,2.973410129547119,-0.4641993045806885,0.8446696996688843,0.8446696996688843,0.0,198.39366149902344,172.0,53789.2265625,0.0,3034.435791015625,1.0,279.45831298828125,283.10369873046875,296.0887756347656,299.5904541015625,293.1499938964844,293.1499938964844,279.75,39091.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931702375411987,1.0,0.0,0.0,3.5255041122436523,3.5255274772644043,8.293459359265398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.7548828125,0.0,1421.3660888671875,1895.4371337890625,0.0,3339.84228515625,0.8802703619003296,1.0,0.0,3.0,1.0,0.0
18102900,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9040538668632508,0.5304703712463379,0.4796986281871795,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9387970566749572,0.5877318978309631,0.5577760338783264,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8170818090438843,0.3881133198738098,0.2739668190479278,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8126251101493835,0.3812856078147888,0.3646373748779297,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6808681488037109,0.2217323184013366,1.0176461935043335,285.0141906738281,284.95001220703125,300.1413269042969,293.0655517578125,297.8628845214844,297.2002868652344,285.0160522460937,1.0,0.6227560043334961,0.8858104348182678,0.1500000059604644,1.0,1.0,-3.234649658203125,0.2635622322559356,2.971087455749512,-0.4637652635574341,0.9230483174324036,0.9230483174324036,0.0,192.5097045898437,172.0,52964.59375,0.0,2996.174560546875,1.0,279.6987609863281,283.2337341308594,296.0295104980469,299.37725830078125,293.1499938964844,293.1499938964844,279.75,34200.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864601850509644,1.0,0.0,0.0,3.574132204055786,3.57415509223938,8.523824703843275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.86572265625,0.0,1437.2020263671875,1895.4371337890625,0.0,3277.08837890625,0.8888209462165833,1.0,0.0,3.0,1.0,0.0
18102960,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9119811058044434,0.5298162698745728,0.4788757860660553,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9486725330352784,0.5891693234443665,0.558857798576355,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8239335417747498,0.3887592256069183,0.274209588766098,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8193680644035339,0.3816578388214111,0.364713579416275,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6869571208953857,0.221855029463768,1.016879916191101,285.0034484863281,284.95001220703125,300.1495361328125,293.0643310546875,297.8674621582031,297.2042236328125,285.0019836425781,1.0,0.6193020939826965,0.8875631093978882,0.1500000059604644,1.0,1.0,-3.2344212532043457,0.2635231912136078,2.970897912979126,-0.4634332954883575,0.9362459182739258,0.9362459182739258,0.0,186.2771911621093,160.0,53089.76953125,0.0,2961.288330078125,1.0,279.74224853515625,283.224365234375,296.0358581542969,299.4242553710937,293.1499938964844,293.1499938964844,279.45001220703125,33262.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837128281593323,1.0,0.0,0.0,3.645816564559937,3.645839929580689,8.869168368619285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.2919921875,0.0,1508.0587158203125,1895.4371337890625,0.0,3251.36474609375,0.9022302031517028,1.0,0.0,3.0,1.0,0.0
