time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103020,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9282271862030028,0.5270649790763855,0.4763011038303375,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9668722748756408,0.5909243822097778,0.5603123307228088,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8373030424118042,0.3892085552215576,0.2743357121944427,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8323540091514587,0.3816550672054291,0.3644436299800873,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6989874839782715,0.2216499000787735,1.014381766319275,284.9009094238281,284.95001220703125,300.1659851074219,293.0617980957031,297.86920166015625,297.20233154296875,284.90203857421875,1.0,0.6122264862060547,0.8910684585571289,0.1500000059604644,1.0,1.0,-3.2299065589904785,0.2628822028636932,2.967024326324463,-0.462548166513443,0.8427377343177795,0.8427377343177795,0.0,174.6184844970703,148.0,53629.18359375,0.0,2887.47314453125,1.0,279.4584350585937,283.105712890625,296.0841064453125,299.57574462890625,293.1499938964844,293.1499938964844,279.75,39067.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923105001449585,1.0,0.0,0.0,3.513256311416626,3.513279438018799,8.235936093115015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.98876953125,0.0,1408.3780517578125,1895.4371337890625,0.0,3331.80859375,0.8775551319122314,1.0,0.0,3.0,1.0,0.0
18103080,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9282271862030028,0.5270649790763855,0.4763011038303375,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9668722748756408,0.5909243822097778,0.5603123307228088,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8373030424118042,0.3892085552215576,0.2743357121944427,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8323540091514587,0.3816550672054291,0.3644436299800873,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6989874839782715,0.2216499000787735,1.014381766319275,284.9009094238281,284.95001220703125,300.1659851074219,293.0617980957031,297.86920166015625,297.20233154296875,284.90203857421875,1.0,0.6122264862060547,0.8910684585571289,0.1500000059604644,1.0,1.0,-3.2299065589904785,0.2628822028636932,2.967024326324463,-0.462548166513443,0.8427377343177795,0.8427377343177795,0.0,174.6184844970703,148.0,53629.18359375,0.0,2887.47314453125,1.0,279.4584350585937,283.105712890625,296.0841064453125,299.57574462890625,293.1499938964844,293.1499938964844,279.75,39067.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923105001449585,1.0,0.0,0.0,3.513256311416626,3.513279438018799,8.235936093115015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.98876953125,0.0,1408.3780517578125,1895.4371337890625,0.0,3331.80859375,0.8775551319122314,1.0,0.0,3.0,1.0,0.0
18103140,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9483339190483092,0.5257005095481873,0.474313884973526,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9858551621437072,0.5936506390571594,0.5621302127838135,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8538800477981567,0.3904912769794464,0.2747033238410949,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8482518792152405,0.3823030889034271,0.3643864691257477,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.713289737701416,0.221838966012001,1.0123498439788818,285.0030212402344,284.95001220703125,300.1824645996094,293.0591125488281,297.87799072265625,297.20849609375,285.0020751953125,1.0,0.605133056640625,0.8945738077163696,0.1500000059604644,1.0,1.0,-3.22762393951416,0.2625710070133209,2.965053081512451,-0.4626532196998596,0.9336527585983276,0.9336527585983276,0.0,162.4338836669922,136.0,52951.5390625,0.0,2815.595703125,1.0,279.74139404296875,283.2252502441406,296.0318298339844,299.4112548828125,293.1499938964844,293.1499938964844,279.45001220703125,33305.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829705119132996,1.0,0.0,0.0,3.633701086044312,3.633724451065064,8.810320082375256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.646484375,0.0,1495.0377197265625,1895.4371337890625,0.0,3244.41259765625,0.8997498154640198,1.0,0.0,3.0,1.0,0.0
18103200,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9483339190483092,0.5257005095481873,0.474313884973526,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9858551621437072,0.5936506390571594,0.5621302127838135,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8538800477981567,0.3904912769794464,0.2747033238410949,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8482518792152405,0.3823030889034271,0.3643864691257477,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.713289737701416,0.221838966012001,1.0123498439788818,285.0030212402344,284.95001220703125,300.1824645996094,293.0591125488281,297.87799072265625,297.20849609375,285.0020751953125,1.0,0.605133056640625,0.8945738077163696,0.1500000059604644,1.0,1.0,-3.22762393951416,0.2625710070133209,2.965053081512451,-0.4626532196998596,0.9336527585983276,0.9336527585983276,0.0,162.4338836669922,136.0,52951.5390625,0.0,2815.595703125,1.0,279.74139404296875,283.2252502441406,296.0318298339844,299.4112548828125,293.1499938964844,293.1499938964844,279.45001220703125,33305.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829705119132996,1.0,0.0,0.0,3.633701086044312,3.633724451065064,8.810320082375256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.646484375,0.0,1495.0377197265625,1895.4371337890625,0.0,3244.41259765625,0.8997498154640198,1.0,0.0,3.0,1.0,0.0
18103260,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9667758345603944,0.5230667591094971,0.4718736410140991,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.5954851508140564,0.5598270893096924,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8711672425270081,0.3910752832889557,0.2749516069889068,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8647943139076233,0.3823271095752716,0.3641807436943054,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7264354825019836,0.221675306558609,1.010231614112854,284.90057373046875,284.95001220703125,300.1989440917969,293.05621337890625,297.8802490234375,297.2065734863281,284.9010314941406,1.0,0.5977794528007507,0.8980725407600403,0.1500000059604644,1.0,1.0,-3.219570636749268,0.2614509463310241,2.958119630813598,-0.462022989988327,0.8405439853668213,0.8405439853668213,0.0,151.46713256835938,139.0,53469.41015625,0.0,2738.599853515625,1.0,279.45849609375,283.1059875488281,296.0791015625,299.5625305175781,293.1499938964844,293.1499938964844,279.75,39052.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916454911231995,1.0,0.0,0.0,3.503526449203491,3.503549575805664,8.190380640371586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.1689453125,0.0,1398.154296875,1895.4371337890625,0.0,3325.593017578125,0.8753616213798523,1.0,0.0,3.0,1.0,0.0
18103320,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9667758345603944,0.5230667591094971,0.4718736410140991,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.5954851508140564,0.5598270893096924,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8711672425270081,0.3910752832889557,0.2749516069889068,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8647943139076233,0.3823271095752716,0.3641807436943054,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7264354825019836,0.221675306558609,1.010231614112854,284.90057373046875,284.95001220703125,300.1989440917969,293.05621337890625,297.8802490234375,297.2065734863281,284.9010314941406,1.0,0.5977794528007507,0.8980725407600403,0.1500000059604644,1.0,1.0,-3.219570636749268,0.2614509463310241,2.958119630813598,-0.462022989988327,0.8405439853668213,0.8405439853668213,0.0,151.46713256835938,139.0,53469.41015625,0.0,2738.599853515625,1.0,279.45849609375,283.1059875488281,296.0791015625,299.5625305175781,293.1499938964844,293.1499938964844,279.75,39052.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916454911231995,1.0,0.0,0.0,3.503526449203491,3.503549575805664,8.190380640371586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.1689453125,0.0,1398.154296875,1895.4371337890625,0.0,3325.593017578125,0.8753616213798523,1.0,0.0,3.0,1.0,0.0
18103380,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.970304548740387,0.5222045183181763,0.4706838428974151,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.5980005860328674,0.5523087978363037,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.875487744808197,0.391823410987854,0.2752434015274048,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8687527179718018,0.3826416134834289,0.3642092049121856,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7293384075164795,0.2217345237731933,1.0095515251159668,285.0106811523437,284.95001220703125,300.2088623046875,293.05438232421875,297.88848876953125,297.2135925292969,285.0096130371094,1.0,0.595061719417572,0.9001717567443848,0.1500000059604644,1.0,1.0,-3.2085351943969727,0.2599290609359741,2.948606014251709,-0.4616158008575439,0.9192143082618712,0.9192143082618712,0.0,148.7234344482422,139.0,52589.0,0.0,2701.241943359375,1.0,279.7136535644531,283.2334899902344,296.0152587890625,299.3504333496094,293.1499938964844,293.1499938964844,279.75,33675.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838310241699219,1.0,0.0,0.0,3.569267511367798,3.569290399551392,8.500637136421574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.591796875,0.0,1428.1812744140625,1895.4371337890625,0.0,3252.47216796875,0.8865371942520142,1.0,0.0,3.0,1.0,0.0
18103440,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9722083210945128,0.5216835737228394,0.4702253937721252,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.6000697016716003,0.5484214425086975,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8779879808425903,0.3923951685428619,0.2756151258945465,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8709913492202759,0.3829153776168823,0.3644294440746307,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.730974555015564,0.2218370735645294,1.0097631216049194,284.9955444335937,284.95001220703125,300.2154846191406,293.0531311035156,297.89569091796875,297.220703125,284.9945373535156,1.0,0.5938017964363098,0.9015712141990662,0.1500000059604644,1.0,1.0,-3.204272747039795,0.2593418657779693,2.9449307918548584,-0.4614532887935638,0.9232986569404602,0.9232986569404602,0.0,147.3890380859375,142.0,52618.35546875,0.0,2685.33447265625,1.0,279.74127197265625,283.2226867675781,296.0237121582031,299.3860168457031,293.1499938964844,293.1499938964844,279.45001220703125,33580.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819199204444885,1.0,0.0,0.0,3.613248348236084,3.613271474838257,8.711418786333525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.68359375,0.0,1474.7398681640625,1895.4371337890625,0.0,3234.57080078125,0.895302951335907,1.0,0.0,3.0,1.0,0.0
18103500,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9734370708465576,0.5204403400421143,0.4694024920463562,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.6023498773574829,0.5452898144721985,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8801077604293823,0.3927676081657409,0.2759923636913299,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8728168606758118,0.3829641938209533,0.3646086454391479,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7322937846183777,0.221800297498703,1.009888768196106,284.87066650390625,284.95001220703125,300.2237854003906,293.0514831542969,297.90203857421875,297.2263488769531,284.8687438964844,1.0,0.5927179455757141,0.903320610523224,0.1500000059604644,1.0,1.0,-3.2003347873687744,0.2587992250919342,2.941535711288452,-0.4612798392772674,0.8348931074142456,0.8348931074142456,0.0,146.29898071289062,142.0,53376.52734375,0.0,2671.453125,1.0,279.4991455078125,283.08270263671875,296.0810852050781,299.5933837890625,293.1499938964844,293.1499938964844,279.45001220703125,38415.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888029158115387,1.0,0.0,0.0,3.564663410186768,3.564687013626098,8.478721156279789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.15087890625,0.0,1457.9334716796875,1895.4371337890625,0.0,3291.771728515625,0.8854838013648987,1.0,0.0,3.0,1.0,0.0
18103560,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.973258376121521,0.5190967917442322,0.4681507349014282,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.6044058203697205,0.5441513061523438,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8809231519699097,0.3930421769618988,0.2761663198471069,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8733812570571899,0.3829069137573242,0.3645453751087188,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7326447367668152,0.2216811925172805,1.009347677230835,284.9022216796875,284.95001220703125,300.2320556640625,293.0497741699219,297.9068603515625,297.2299194335937,284.9039306640625,1.0,0.5920398831367493,0.9051079154014589,0.1500000059604644,1.0,1.0,-3.196940660476685,0.2583320438861847,2.9386086463928223,-0.4611407220363617,0.8339945673942566,0.8339945673942566,0.0,145.8168487548828,145.0,53062.75,0.0,2662.009033203125,1.0,279.4584350585937,283.1138000488281,296.0692138671875,299.5262451171875,293.1499938964844,293.1499938964844,279.75,39337.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897771835327148,1.0,0.0,0.0,3.467954158782959,3.4679770469665527,8.02490717433102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.90283203125,0.0,1363.6380615234375,1895.4371337890625,0.0,3308.123779296875,0.8678343296051025,1.0,0.0,3.0,1.0,0.0
18103620,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9728753566741944,0.517838716506958,0.4667231142520904,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.6091216206550598,0.5431658029556274,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8823834657669067,0.3944970369338989,0.2770090401172638,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8742359280586243,0.3835271596908569,0.364940732717514,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7331362366676331,0.2218987792730331,1.0097129344940186,285.0023803710937,284.95001220703125,300.24871826171875,293.0461730957031,297.9207458496094,297.2432556152344,285.00146484375,1.0,0.5918212532997131,0.9086824655532836,0.1500000059604644,1.0,1.0,-3.195958375930786,0.2581916749477386,2.937766790390014,-0.4608738422393799,0.9239512085914612,0.9239512085914612,0.0,145.4993133544922,148.0,52459.1171875,0.0,2658.31494140625,1.0,279.7410583496094,283.22955322265625,296.01776123046875,299.36578369140625,293.1499938964844,293.1499938964844,279.45001220703125,33253.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801760673522949,1.0,0.0,0.0,3.5952069759368896,3.5952298641204834,8.624641623100615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.3310546875,0.0,1452.819091796875,1895.4371337890625,0.0,3218.230712890625,0.8910126686096191,1.0,0.0,3.0,1.0,0.0
18103680,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9728753566741944,0.517838716506958,0.4667231142520904,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.6091216206550598,0.5431658029556274,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8823834657669067,0.3944970369338989,0.2770090401172638,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8742359280586243,0.3835271596908569,0.364940732717514,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7331362366676331,0.2218987792730331,1.0097129344940186,285.0023803710937,284.95001220703125,300.24871826171875,293.0461730957031,297.9207458496094,297.2432556152344,285.00146484375,1.0,0.5918212532997131,0.9086824655532836,0.1500000059604644,1.0,1.0,-3.195958375930786,0.2581916749477386,2.937766790390014,-0.4608738422393799,0.9239512085914612,0.9239512085914612,0.0,145.4993133544922,148.0,52459.1171875,0.0,2658.31494140625,1.0,279.7410583496094,283.22955322265625,296.01776123046875,299.36578369140625,293.1499938964844,293.1499938964844,279.45001220703125,33253.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801760673522949,1.0,0.0,0.0,3.5952069759368896,3.5952298641204834,8.624641623100615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.3310546875,0.0,1452.819091796875,1895.4371337890625,0.0,3218.230712890625,0.8910126686096191,1.0,0.0,3.0,1.0,0.0
18103740,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.97000652551651,0.5153248310089111,0.4647950828075409,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6123818159103394,0.5459149479866028,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.881600558757782,0.3952353298664093,0.277687132358551,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8729058504104614,0.3835128247737884,0.3651370406150818,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7319996356964111,0.2217416018247604,1.009729504585266,284.9072570800781,284.95001220703125,300.2654113769531,293.04229736328125,297.9254150390625,297.2449035644531,284.9083251953125,1.0,0.5926594734191895,0.9122570753097534,0.1500000059604644,1.0,1.0,-3.198017835617065,0.2584693729877472,2.9395484924316406,-0.4607112109661102,0.8375240564346313,0.8375240564346313,0.0,146.4049530029297,151.0,53081.25,0.0,2667.3857421875,1.0,279.45880126953125,283.11572265625,296.0660095214844,299.5210266113281,293.1499938964844,293.1499938964844,279.75,38804.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890189528465271,1.0,0.0,0.0,3.4686617851257324,3.468684673309326,8.028182492125779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.93505859375,0.0,1360.565673828125,1895.4371337890625,0.0,3301.03173828125,0.8675729036331177,1.0,0.0,3.0,1.0,0.0
18103800,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.97000652551651,0.5153248310089111,0.4647950828075409,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6123818159103394,0.5459149479866028,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.881600558757782,0.3952353298664093,0.277687132358551,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8729058504104614,0.3835128247737884,0.3651370406150818,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7319996356964111,0.2217416018247604,1.009729504585266,284.9072570800781,284.95001220703125,300.2654113769531,293.04229736328125,297.9254150390625,297.2449035644531,284.9083251953125,1.0,0.5926594734191895,0.9122570753097534,0.1500000059604644,1.0,1.0,-3.198017835617065,0.2584693729877472,2.9395484924316406,-0.4607112109661102,0.8375240564346313,0.8375240564346313,0.0,146.4049530029297,151.0,53081.25,0.0,2667.3857421875,1.0,279.45880126953125,283.11572265625,296.0660095214844,299.5210266113281,293.1499938964844,293.1499938964844,279.75,38804.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890189528465271,1.0,0.0,0.0,3.4686617851257324,3.468684673309326,8.028182492125779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.93505859375,0.0,1360.565673828125,1895.4371337890625,0.0,3301.03173828125,0.8675729036331177,1.0,0.0,3.0,1.0,0.0
18103860,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.966785967350006,0.5140988826751709,0.4634563624858856,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6157872676849365,0.5498682856559753,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8804458975791931,0.396761953830719,0.2786239385604858,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8711321949958801,0.3841060996055603,0.3655666708946228,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7304803133010864,0.2219158709049224,1.0102070569992063,285.0064697265625,284.95001220703125,300.2821655273437,293.0380859375,297.9329528808594,297.2500915527344,285.0054626464844,1.0,0.5942184329032898,0.9157686829566956,0.1500000059604644,1.0,1.0,-3.2033731937408447,0.2592059373855591,2.944167375564575,-0.460893452167511,0.9294061660766602,0.9294061660766602,0.0,147.8031005859375,154.0,52553.26953125,0.0,2685.800537109375,1.0,279.7410888671875,283.2298583984375,296.01416015625,299.3670654296875,293.1499938964844,293.1499938964844,279.45001220703125,33019.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803817629814148,1.0,0.0,0.0,3.60168194770813,3.6017050743103027,8.655736110085854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.7568359375,0.0,1458.0694580078125,1895.4371337890625,0.0,3220.157958984375,0.8923048973083496,1.0,0.0,3.0,1.0,0.0
18103920,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.966785967350006,0.5140988826751709,0.4634563624858856,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6157872676849365,0.5498682856559753,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8804458975791931,0.396761953830719,0.2786239385604858,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8711321949958801,0.3841060996055603,0.3655666708946228,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7304803133010864,0.2219158709049224,1.0102070569992063,285.0064697265625,284.95001220703125,300.2821655273437,293.0380859375,297.9329528808594,297.2500915527344,285.0054626464844,1.0,0.5942184329032898,0.9157686829566956,0.1500000059604644,1.0,1.0,-3.2033731937408447,0.2592059373855591,2.944167375564575,-0.460893452167511,0.9294061660766602,0.9294061660766602,0.0,147.8031005859375,154.0,52553.26953125,0.0,2685.800537109375,1.0,279.7410888671875,283.2298583984375,296.01416015625,299.3670654296875,293.1499938964844,293.1499938964844,279.45001220703125,33019.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803817629814148,1.0,0.0,0.0,3.60168194770813,3.6017050743103027,8.655736110085854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.7568359375,0.0,1458.0694580078125,1895.4371337890625,0.0,3220.157958984375,0.8923048973083496,1.0,0.0,3.0,1.0,0.0
18103980,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.961831271648407,0.5116114616394043,0.4615958034992218,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.617803692817688,0.5560187101364136,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8779272437095642,0.3975592851638794,0.2793762385845184,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8680528402328491,0.3840565979480743,0.3657741546630859,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7279710173606873,0.2216980755329132,1.010164499282837,284.9071350097656,284.95001220703125,300.2989807128906,293.0335388183594,297.9321594238281,297.2446594238281,284.9082946777344,1.0,0.5962602496147156,0.9192802906036376,0.1500000059604644,1.0,1.0,-3.209636926651001,0.2600685060024261,2.949568510055542,-0.4611169099807739,0.841454029083252,0.841454029083252,0.0,149.90231323242188,157.0,53252.90625,0.0,2709.945068359375,1.0,279.4587097167969,283.1111755371094,296.0608825683594,299.5263061523437,293.1499938964844,293.1499938964844,279.75,38648.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899533152580261,1.0,0.0,0.0,3.484025239944458,3.484048128128052,8.099456749732781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.43408203125,0.0,1375.14794921875,1895.4371337890625,0.0,3309.77099609375,0.8708016872406006,1.0,0.0,3.0,1.0,0.0
18104040,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.961831271648407,0.5116114616394043,0.4615958034992218,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.617803692817688,0.5560187101364136,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8779272437095642,0.3975592851638794,0.2793762385845184,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8680528402328491,0.3840565979480743,0.3657741546630859,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7279710173606873,0.2216980755329132,1.010164499282837,284.9071350097656,284.95001220703125,300.2989807128906,293.0335388183594,297.9321594238281,297.2446594238281,284.9082946777344,1.0,0.5962602496147156,0.9192802906036376,0.1500000059604644,1.0,1.0,-3.209636926651001,0.2600685060024261,2.949568510055542,-0.4611169099807739,0.841454029083252,0.841454029083252,0.0,149.90231323242188,157.0,53252.90625,0.0,2709.945068359375,1.0,279.4587097167969,283.1111755371094,296.0608825683594,299.5263061523437,293.1499938964844,293.1499938964844,279.75,38648.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899533152580261,1.0,0.0,0.0,3.484025239944458,3.484048128128052,8.099456749732781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.43408203125,0.0,1375.14794921875,1895.4371337890625,0.0,3309.77099609375,0.8708016872406006,1.0,0.0,3.0,1.0,0.0
18104100,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.959167182445526,0.5109405517578125,0.4607307910919189,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.6189278960227966,0.5594176054000854,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8765270113945007,0.3982903957366943,0.2797644138336181,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.866356611251831,0.3842800557613373,0.3658619225025177,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7265593409538269,0.2217112481594085,1.009968400001526,285.0194091796875,284.95001220703125,300.30743408203125,293.0311279296875,297.9335021972656,297.24395751953125,285.0212097167969,1.0,0.5973814129829407,0.9210360646247864,0.1500000059604644,1.0,1.0,-3.213017225265503,0.2605365812778473,2.9524805545806885,-0.4613353013992309,0.9205292463302612,0.9205292463302612,0.0,151.06222534179688,157.0,52542.6875,0.0,2723.163818359375,1.0,279.6978759765625,283.2384948730469,296.0009765625,299.3206481933594,293.1499938964844,293.1499938964844,279.75,33791.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838614821434021,1.0,0.0,0.0,3.5408594608306885,3.540882110595703,8.365861958736787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.09619140625,0.0,1399.068603515625,1895.4371337890625,0.0,3252.75732421875,0.8810715079307556,1.0,0.0,3.0,1.0,0.0
18104160,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9571136832237244,0.5104196667671204,0.4603003561496734,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6201431155204773,0.5622977018356323,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8756520748138428,0.3991587460041046,0.2803768217563629,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8651406168937683,0.3846237957477569,0.3661986589431762,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7255222797393799,0.2218135744333267,1.0104897022247314,285.0085754394531,284.95001220703125,300.31591796875,293.02862548828125,297.93585205078125,297.24462890625,285.0072631835937,1.0,0.5986237525939941,0.922760844230652,0.1500000059604644,1.0,1.0,-3.217729091644287,0.2611903846263885,2.956538915634156,-0.4616753458976745,0.9353904724121094,0.9353904724121094,0.0,152.1279754638672,160.0,52791.44140625,0.0,2738.605224609375,1.0,279.7416687011719,283.2287292480469,296.0064392089844,299.3715209960937,293.1499938964844,293.1499938964844,279.45001220703125,32893.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817344307899475,1.0,0.0,0.0,3.619107007980346,3.61913013458252,8.739692134440702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.09765625,0.0,1476.0216064453125,1895.4371337890625,0.0,3232.832763671875,0.8960403203964233,1.0,0.0,3.0,1.0,0.0
18104220,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9511092305183412,0.5079699158668518,0.4585022330284118,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.6212177872657776,0.5699487328529358,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8725242018699646,0.400025725364685,0.2811969816684723,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8614349365234375,0.3845496475696563,0.3664082288742065,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7224428057670593,0.2215440273284912,1.0103152990341189,284.9058532714844,284.95001220703125,300.3329162597656,293.0233459472656,297.93218994140625,297.2351989746094,284.9071655273437,1.0,0.6011989116668701,0.926210343837738,0.1500000059604644,1.0,1.0,-3.2257988452911377,0.2623102962970733,2.9634885787963867,-0.4622172713279724,0.84531170129776,0.84531170129776,0.0,154.79319763183594,163.0,53477.98046875,0.0,2769.76708984375,1.0,279.4585266113281,283.1047668457031,296.0521850585937,299.5316772460937,293.1499938964844,293.1499938964844,279.75,38613.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916115760803223,1.0,0.0,0.0,3.5043647289276123,3.504387855529785,8.194301130970416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.3310546875,0.0,1395.874267578125,1895.4371337890625,0.0,3325.27587890625,0.8752462267875671,1.0,0.0,3.0,1.0,0.0
18104280,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9511092305183412,0.5079699158668518,0.4585022330284118,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.6212177872657776,0.5699487328529358,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8725242018699646,0.400025725364685,0.2811969816684723,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8614349365234375,0.3845496475696563,0.3664082288742065,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7224428057670593,0.2215440273284912,1.0103152990341189,284.9058532714844,284.95001220703125,300.3329162597656,293.0233459472656,297.93218994140625,297.2351989746094,284.9071655273437,1.0,0.6011989116668701,0.926210343837738,0.1500000059604644,1.0,1.0,-3.2257988452911377,0.2623102962970733,2.9634885787963867,-0.4622172713279724,0.84531170129776,0.84531170129776,0.0,154.79319763183594,163.0,53477.98046875,0.0,2769.76708984375,1.0,279.4585266113281,283.1047668457031,296.0521850585937,299.5316772460937,293.1499938964844,293.1499938964844,279.75,38613.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916115760803223,1.0,0.0,0.0,3.5043647289276123,3.504387855529785,8.194301130970416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.3310546875,0.0,1395.874267578125,1895.4371337890625,0.0,3325.27587890625,0.8752462267875671,1.0,0.0,3.0,1.0,0.0
18104340,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9457082152366638,0.5068216323852539,0.457256942987442,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.6227656602859497,0.5771899819374084,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.869934618473053,0.4017101526260376,0.282264232635498,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8581856489181519,0.3851024508476257,0.3668296039104461,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7196272611618042,0.2216197550296783,1.01051127910614,285.0091552734375,284.95001220703125,300.3500061035156,293.0176086425781,297.93408203125,297.232666015625,285.00811767578125,1.0,0.6039074659347534,0.9296597838401794,0.1500000059604644,1.0,1.0,-3.235029697418213,0.2635968625545501,2.97143292427063,-0.4629960656166076,0.940566062927246,0.940566062927246,0.0,157.4054412841797,166.0,52958.16796875,0.0,2803.18994140625,1.0,279.74139404296875,283.2221984863281,295.99676513671875,299.3752746582031,293.1499938964844,293.1499938964844,279.45001220703125,32959.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835806250572205,1.0,0.0,0.0,3.6373791694641113,3.6374025344848633,8.828164936858229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.9990234375,0.0,1496.504638671875,1895.4371337890625,0.0,3250.127197265625,0.9003093242645264,1.0,0.0,3.0,1.0,0.0
18104400,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9457082152366638,0.5068216323852539,0.457256942987442,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.6227656602859497,0.5771899819374084,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.869934618473053,0.4017101526260376,0.282264232635498,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8581856489181519,0.3851024508476257,0.3668296039104461,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7196272611618042,0.2216197550296783,1.01051127910614,285.0091552734375,284.95001220703125,300.3500061035156,293.0176086425781,297.93408203125,297.232666015625,285.00811767578125,1.0,0.6039074659347534,0.9296597838401794,0.1500000059604644,1.0,1.0,-3.235029697418213,0.2635968625545501,2.97143292427063,-0.4629960656166076,0.940566062927246,0.940566062927246,0.0,157.4054412841797,166.0,52958.16796875,0.0,2803.18994140625,1.0,279.74139404296875,283.2221984863281,295.99676513671875,299.3752746582031,293.1499938964844,293.1499938964844,279.45001220703125,32959.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835806250572205,1.0,0.0,0.0,3.6373791694641113,3.6374025344848633,8.828164936858229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.9990234375,0.0,1496.504638671875,1895.4371337890625,0.0,3250.127197265625,0.9003093242645264,1.0,0.0,3.0,1.0,0.0
18104460,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9472212791442872,0.508339524269104,0.4581968188285827,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.6283155083656311,0.5759108066558838,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8737853169441223,0.4068368077278137,0.2853576838970184,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8613237738609314,0.3893061280250549,0.3700965940952301,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7234975099563599,0.2259154468774795,1.0256736278533936,284.9166564941406,284.95001220703125,300.367431640625,293.01104736328125,297.9641418457031,297.2660827636719,284.918212890625,1.0,0.6077408194541931,0.9330711364746094,0.1500000059604644,1.0,1.0,-3.260481834411621,0.2671584784984588,2.99332332611084,-0.465329498052597,0.8613291382789612,0.8613291382789612,0.0,158.0829620361328,169.0,54116.43359375,0.0,2859.966552734375,1.0,279.45831298828125,283.102294921875,296.0439147949219,299.5538024902344,293.1499938964844,293.1499938964844,279.75,37865.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940588235855103,1.0,0.0,0.0,3.548743724822998,3.54876708984375,8.403159199588117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.71240234375,0.0,1436.9749755859375,1895.4371337890625,0.0,3348.14404296875,0.8845502734184265,1.0,0.0,3.0,1.0,0.0
18104520,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9472212791442872,0.508339524269104,0.4581968188285827,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.6283155083656311,0.5759108066558838,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8737853169441223,0.4068368077278137,0.2853576838970184,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8613237738609314,0.3893061280250549,0.3700965940952301,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7234975099563599,0.2259154468774795,1.0256736278533936,284.9166564941406,284.95001220703125,300.367431640625,293.01104736328125,297.9641418457031,297.2660827636719,284.918212890625,1.0,0.6077408194541931,0.9330711364746094,0.1500000059604644,1.0,1.0,-3.260481834411621,0.2671584784984588,2.99332332611084,-0.465329498052597,0.8613291382789612,0.8613291382789612,0.0,158.0829620361328,169.0,54116.43359375,0.0,2859.966552734375,1.0,279.45831298828125,283.102294921875,296.0439147949219,299.5538024902344,293.1499938964844,293.1499938964844,279.75,37865.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940588235855103,1.0,0.0,0.0,3.548743724822998,3.54876708984375,8.403159199588117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.71240234375,0.0,1436.9749755859375,1895.4371337890625,0.0,3348.14404296875,0.8845502734184265,1.0,0.0,3.0,1.0,0.0
18104580,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9471269249916076,0.5089782476425171,0.4586686491966247,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.6322295665740967,0.576657772064209,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8754589557647705,0.4096779525279999,0.2873498201370239,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.862541139125824,0.3914236724376678,0.3721623420715332,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7254277467727661,0.2280424684286117,1.0358595848083496,285.0394897460937,284.95001220703125,300.37957763671875,293.0058898925781,297.9810791015625,297.28448486328125,285.0390319824219,1.0,0.6107929348945618,0.935390830039978,0.1500000059604644,1.0,1.0,-3.279075860977173,0.2697653770446777,3.009310483932495,-0.4668525159358978,0.9626116752624512,0.9626116752624512,0.0,159.1114501953125,169.0,53720.44921875,0.0,2904.9169921875,1.0,279.7237854003906,283.2335205078125,295.9833679199219,299.3819885253906,293.1499938964844,293.1499938964844,279.75,32375.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880763053894043,1.0,0.0,0.0,3.656558036804199,3.6565816402435294,8.921507514969562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.02294921875,0.0,1513.310546875,1895.4371337890625,0.0,3292.212890625,0.9046549201011658,1.0,0.0,3.0,1.0,0.0
18104640,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9468145370483398,0.5091403722763062,0.458937406539917,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.6339524984359741,0.5775055289268494,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8759636282920837,0.4108783304691314,0.2882625460624695,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8628153204917908,0.3922732770442962,0.3730672597885132,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7260176539421082,0.2288870960474014,1.0401116609573364,285.0323791503906,284.95001220703125,300.3853759765625,293.0032958984375,297.9877014160156,297.2913818359375,285.03155517578125,1.0,0.6122929453849792,0.9364824295043944,0.1500000059604644,1.0,1.0,-3.2877182960510254,0.2709793448448181,3.0167391300201416,-0.4675462245941162,0.9762900471687316,0.9762900471687316,0.0,159.74639892578125,172.0,53958.7109375,0.0,2926.845458984375,1.0,279.7418212890625,283.224609375,295.9926147460937,299.42584228515625,293.1499938964844,293.1499938964844,279.45001220703125,32258.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881443738937378,1.0,0.0,0.0,3.7042369842529297,3.70426082611084,9.155684779216244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.0009765625,0.0,1565.9383544921875,1895.4371337890625,0.0,3292.849853515625,0.9149919748306274,1.0,0.0,3.0,1.0,0.0
18104700,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9453188180923462,0.5086742043495178,0.4589544832706451,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6359407305717468,0.579968273639679,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8759246468544006,0.4122367799282074,0.2894538044929504,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.862451434135437,0.3931285440921783,0.37418133020401,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7262341380119324,0.2298400700092315,1.045554757118225,284.89752197265625,284.95001220703125,300.39453125,292.9989624023437,297.9930419921875,297.2958374023437,284.8934020996094,1.0,0.6146327257156372,0.9381880760192872,0.1500000059604644,1.0,1.0,-3.300022840499878,0.2727096378803253,3.027313232421875,-0.4684945940971374,0.8925897479057312,0.8925897479057312,0.0,161.04397583007812,172.0,55222.1015625,0.0,2960.458740234375,1.0,279.4960632324219,283.0657958984375,296.0499572753906,299.6634216308594,293.1499938964844,293.1499938964844,279.45001220703125,35756.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965177536010742,1.0,0.0,0.0,3.7077887058258057,3.707813262939453,9.173249964078424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.298828125,0.0,1596.568115234375,1895.4371337890625,0.0,3371.103271484375,0.9161970615386964,1.0,0.0,3.0,1.0,0.0
18104760,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9424300789833068,0.5078570246696472,0.458339661359787,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.6372953653335571,0.5839017629623413,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8747629523277283,0.4132744967937469,0.2902762293815613,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8610163331031799,0.3936488926410675,0.3748263418674469,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7254982590675354,0.230477437376976,1.049201488494873,284.9071960449219,284.95001220703125,300.4038391113281,292.994384765625,297.99432373046875,297.2948913574219,284.9090576171875,1.0,0.6168808937072754,0.9398062825202942,0.1500000059604644,1.0,1.0,-3.310167074203491,0.2741385698318481,3.0360286235809326,-0.4692737758159637,0.8813339471817017,0.8813339471817017,0.0,162.711181640625,175.0,55199.3359375,0.0,2991.7177734375,1.0,279.4571838378906,283.07421875,296.0378112792969,299.6197204589844,293.1499938964844,293.1499938964844,279.75,37661.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008226990699768,1.0,0.0,0.0,3.64575457572937,3.64577889442444,8.868867666933511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.0029296875,0.0,1540.869384765625,1895.4371337890625,0.0,3411.251953125,0.9056257009506226,1.0,0.0,3.0,1.0,0.0
18104820,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9376441836357116,0.5076438784599304,0.4579141736030578,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.6403847932815552,0.5911775231361389,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8730635046958923,0.41618213057518,0.2922056913375854,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8586184978485107,0.3952780365943908,0.3762967586517334,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7241361141204834,0.2319113910198211,1.0558555126190186,285.0282897949219,284.95001220703125,300.4227294921875,292.9844055175781,298.0010681152344,297.2981262207031,285.02752685546875,1.0,0.621305525302887,0.9430426359176636,0.1500000059604644,1.0,1.0,-3.330493211746216,0.277010828256607,3.0534822940826416,-0.4709430932998657,0.9960964322090148,0.9960964322090148,0.0,165.882568359375,178.0,54793.2421875,0.0,3053.927978515625,1.0,279.742431640625,283.20611572265625,295.9750366210937,299.4654541015625,293.1499938964844,293.1499938964844,279.45001220703125,32647.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951053619384766,1.0,0.0,0.0,3.782402276992798,3.782427072525024,9.54615984483098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.984375,0.0,1659.5274658203125,1895.4371337890625,0.0,3357.91748046875,0.9328513145446776,1.0,0.0,3.0,1.0,0.0
