time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104880,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9376441836357116,0.5076438784599304,0.4579141736030578,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.6403847932815552,0.5911775231361389,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8730635046958923,0.41618213057518,0.2922056913375854,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8586184978485107,0.3952780365943908,0.3762967586517334,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7241361141204834,0.2319113910198211,1.0558555126190186,285.0282897949219,284.95001220703125,300.4227294921875,292.9844055175781,298.0010681152344,297.2981262207031,285.02752685546875,1.0,0.621305525302887,0.9430426359176636,0.1500000059604644,1.0,1.0,-3.330493211746216,0.277010828256607,3.0534822940826416,-0.4709430932998657,0.9960964322090148,0.9960964322090148,0.0,165.882568359375,178.0,54793.2421875,0.0,3053.927978515625,1.0,279.742431640625,283.20611572265625,295.9750366210937,299.4654541015625,293.1499938964844,293.1499938964844,279.45001220703125,32647.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951053619384766,1.0,0.0,0.0,3.782402276992798,3.782427072525024,9.54615984483098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.984375,0.0,1659.5274658203125,1895.4371337890625,0.0,3357.91748046875,0.9328513145446776,1.0,0.0,3.0,1.0,0.0
18104940,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9317312836647034,0.505969762802124,0.4569125175476074,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.6417863368988037,0.5996037125587463,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8705505728721619,0.418123185634613,0.2938438951969147,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8554564118385315,0.3960381150245666,0.3773825168609619,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.721976637840271,0.2326592355966568,1.06069016456604,284.8970947265625,284.95001220703125,300.44207763671875,292.9734802246094,297.99774169921875,297.2884826660156,284.8990173339844,1.0,0.6255534291267395,0.946278989315033,0.1500000059604644,1.0,1.0,-3.348518133163452,0.2795628309249878,3.068955421447754,-0.4723141193389892,0.8922422528266907,0.8922422528266907,0.0,169.36129760742188,181.0,55946.3515625,0.0,3113.48046875,1.0,279.45623779296875,283.0517883300781,296.01385498046875,299.6446533203125,293.1499938964844,293.1499938964844,279.75,37999.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070544242858888,1.0,0.0,0.0,3.716611385345459,3.7166364192962646,9.216957437274688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.3486328125,0.0,1623.778564453125,1895.4371337890625,0.0,3469.24755859375,0.9215214848518372,1.0,0.0,3.0,1.0,0.0
18105000,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9317312836647034,0.505969762802124,0.4569125175476074,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.6417863368988037,0.5996037125587463,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8705505728721619,0.418123185634613,0.2938438951969147,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8554564118385315,0.3960381150245666,0.3773825168609619,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.721976637840271,0.2326592355966568,1.06069016456604,284.8970947265625,284.95001220703125,300.44207763671875,292.9734802246094,297.99774169921875,297.2884826660156,284.8990173339844,1.0,0.6255534291267395,0.946278989315033,0.1500000059604644,1.0,1.0,-3.348518133163452,0.2795628309249878,3.068955421447754,-0.4723141193389892,0.8922422528266907,0.8922422528266907,0.0,169.36129760742188,181.0,55946.3515625,0.0,3113.48046875,1.0,279.45623779296875,283.0517883300781,296.01385498046875,299.6446533203125,293.1499938964844,293.1499938964844,279.75,37999.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070544242858888,1.0,0.0,0.0,3.716611385345459,3.7166364192962646,9.216957437274688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.3486328125,0.0,1623.778564453125,1895.4371337890625,0.0,3469.24755859375,0.9215214848518372,1.0,0.0,3.0,1.0,0.0
18105060,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9264801144599916,0.5056291222572327,0.4563181698322296,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9990000128746032,0.6436277627944946,0.6070979833602905,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8684676289558411,0.4208937585353851,0.2956321239471435,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8526332378387451,0.3973956704139709,0.3785323202610016,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7198929786682129,0.2336366325616836,1.0649536848068235,285.0277099609375,284.95001220703125,300.4617614746094,292.9616394042969,297.999755859375,297.2853088378906,285.0268249511719,1.0,0.6295831799507141,0.9495187401771544,0.1500000059604644,1.0,1.0,-3.365478992462158,0.2819726467132568,3.0835063457489014,-0.4737029671669006,1.0,1.0,0.0,172.68154907226562,184.0,55364.76953125,0.0,3170.33056640625,1.0,279.74371337890625,283.1950988769531,295.9475402832031,299.47607421875,293.1499938964844,293.1499938964844,279.45001220703125,33129.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900443971157074,1.0,0.0,0.0,3.83533239364624,3.835357904434204,9.815203156904315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.3837890625,0.0,1726.7327880859375,1895.4371337890625,0.0,3407.722412109375,0.9448062181472778,1.0,0.0,3.0,1.0,0.0
18105120,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9264801144599916,0.5056291222572327,0.4563181698322296,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9990000128746032,0.6436277627944946,0.6070979833602905,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8684676289558411,0.4208937585353851,0.2956321239471435,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8526332378387451,0.3973956704139709,0.3785323202610016,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7198929786682129,0.2336366325616836,1.0649536848068235,285.0277099609375,284.95001220703125,300.4617614746094,292.9616394042969,297.999755859375,297.2853088378906,285.0268249511719,1.0,0.6295831799507141,0.9495187401771544,0.1500000059604644,1.0,1.0,-3.365478992462158,0.2819726467132568,3.0835063457489014,-0.4737029671669006,1.0,1.0,0.0,172.68154907226562,184.0,55364.76953125,0.0,3170.33056640625,1.0,279.74371337890625,283.1950988769531,295.9475402832031,299.47607421875,293.1499938964844,293.1499938964844,279.45001220703125,33129.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900443971157074,1.0,0.0,0.0,3.83533239364624,3.835357904434204,9.815203156904315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.3837890625,0.0,1726.7327880859375,1895.4371337890625,0.0,3407.722412109375,0.9448062181472778,1.0,0.0,3.0,1.0,0.0
18105180,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.919047713279724,0.5038909912109375,0.455306202173233,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9967213869094848,0.6445218920707703,0.6104668974876404,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8647049069404602,0.4227873384952545,0.2972663938999176,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8482592105865479,0.3980028629302978,0.3795074224472046,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7164378762245178,0.234109342098236,1.0686285495758057,284.8935852050781,284.95001220703125,300.4818115234375,292.948974609375,297.9953308105469,297.274169921875,284.8948669433594,1.0,0.6331490874290466,0.9527584314346312,0.1500000059604644,1.0,1.0,-3.3758740425109863,0.2834474742412567,3.0924265384674072,-0.4743314385414123,0.9002687931060791,0.9002687931060791,0.0,176.88006591796875,187.0,56432.8046875,0.0,3217.90234375,1.0,279.4570617675781,283.03924560546875,295.98468017578125,299.64764404296875,293.1499938964844,293.1499938964844,279.1499938964844,38094.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115901589393616,1.0,0.0,0.0,3.763684511184693,3.763710021972656,9.451913456359762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.861328125,0.0,1679.520263671875,1895.4371337890625,0.0,3511.35498046875,0.9322218298912048,1.0,0.0,3.0,1.0,0.0
18105240,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.919047713279724,0.5038909912109375,0.455306202173233,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9967213869094848,0.6445218920707703,0.6104668974876404,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8647049069404602,0.4227873384952545,0.2972663938999176,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8482592105865479,0.3980028629302978,0.3795074224472046,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7164378762245178,0.234109342098236,1.0686285495758057,284.8935852050781,284.95001220703125,300.4818115234375,292.948974609375,297.9953308105469,297.274169921875,284.8948669433594,1.0,0.6331490874290466,0.9527584314346312,0.1500000059604644,1.0,1.0,-3.3758740425109863,0.2834474742412567,3.0924265384674072,-0.4743314385414123,0.9002687931060791,0.9002687931060791,0.0,176.88006591796875,187.0,56432.8046875,0.0,3217.90234375,1.0,279.4570617675781,283.03924560546875,295.98468017578125,299.64764404296875,293.1499938964844,293.1499938964844,279.1499938964844,38094.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115901589393616,1.0,0.0,0.0,3.763684511184693,3.763710021972656,9.451913456359762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.861328125,0.0,1679.520263671875,1895.4371337890625,0.0,3511.35498046875,0.9322218298912048,1.0,0.0,3.0,1.0,0.0
18105300,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.9147680997848512,0.5028454065322876,0.4545285105705261,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.9943413734436036,0.6449677348136902,0.6109806299209595,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8623340725898743,0.4235772490501404,0.29792121052742,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8456115126609802,0.3981286287307739,0.3797732591629028,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.7142167687416077,0.2341902107000351,1.0696332454681396,284.8128662109375,284.95001220703125,300.4919738769531,292.9423522949219,297.99298095703125,297.26824951171875,284.8165588378906,1.0,0.6346060037612915,0.954378306865692,0.1500000059604644,1.0,1.0,-3.377882957458496,0.2837330400943756,3.0941500663757324,-0.4744642972946167,0.8130664825439453,0.8130664825439453,0.0,179.1400146484375,187.0,56858.81640625,0.0,3235.47119140625,1.0,279.19903564453125,282.9433288574219,295.9955749511719,299.7637634277344,293.1499938964844,293.1499938964844,279.1499938964844,43233.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179338812828064,1.0,0.0,0.0,3.62409782409668,3.624122858047485,8.763813070800097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7392578125,0.0,1558.2833251953125,1895.4371337890625,0.0,3570.078857421875,0.9022946357727052,1.0,0.0,3.0,1.0,0.0
18105360,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9108880162239076,0.5020928382873535,0.4537340700626373,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.992155134677887,0.6457249522209167,0.6115607023239136,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8602206110954285,0.4245496392250061,0.2985540926456451,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8431978821754456,0.3983770906925201,0.3799867033958435,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7121172547340393,0.2343239039182663,1.070364236831665,284.8818054199219,284.95001220703125,300.5021667480469,292.935546875,297.9925842285156,297.26470947265625,284.88409423828125,1.0,0.6359318494796753,0.9560118913650512,0.1500000059604644,1.0,1.0,-3.37951922416687,0.2839666604995727,3.095552682876587,-0.4746159315109253,0.8262231349945068,0.8262231349945068,0.0,181.22927856445312,190.0,56482.578125,0.0,3251.24072265625,1.0,279.158203125,283.0039978027344,295.95477294921875,299.6392517089844,293.1499938964844,293.1499938964844,279.45001220703125,41391.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182590842247008,1.0,0.0,0.0,3.50737738609314,3.5074009895324707,8.208396025111142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.64404296875,0.0,1418.9703369140625,1895.4371337890625,0.0,3573.08349609375,0.8786308169364929,1.0,0.0,3.0,1.0,0.0
18105420,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9071398377418518,0.5019711852073669,0.453434020280838,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9904548525810242,0.648611843585968,0.6140384078025818,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.859076976776123,0.4275322258472442,0.300513207912445,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8411980271339417,0.3997508883476257,0.3811581134796142,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7103608846664429,0.2351750880479812,1.073891043663025,284.9996032714844,284.95001220703125,300.5227966308594,292.9214782714844,298.00128173828125,297.2698059082031,284.9996337890625,1.0,0.6388128399848938,0.9592791795730592,0.1500000059604644,1.0,1.0,-3.3901350498199463,0.2854830622673034,3.104651927947998,-0.4755723178386688,0.920562207698822,0.920562207698822,0.0,183.9758758544922,193.0,55900.5625,0.0,3291.3515625,1.0,279.4412536621094,283.1387023925781,295.8898010253906,299.450439453125,293.1499938964844,293.1499938964844,279.1499938964844,33943.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076987504959106,1.0,0.0,0.0,3.612436294555664,3.612459421157837,8.707503411642392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.2392578125,0.0,1476.546630859375,1895.4371337890625,0.0,3475.235107421875,0.895569384098053,1.0,0.0,3.0,1.0,0.0
18105480,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9071398377418518,0.5019711852073669,0.453434020280838,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9904548525810242,0.648611843585968,0.6140384078025818,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.859076976776123,0.4275322258472442,0.300513207912445,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8411980271339417,0.3997508883476257,0.3811581134796142,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7103608846664429,0.2351750880479812,1.073891043663025,284.9996032714844,284.95001220703125,300.5227966308594,292.9214782714844,298.00128173828125,297.2698059082031,284.9996337890625,1.0,0.6388128399848938,0.9592791795730592,0.1500000059604644,1.0,1.0,-3.3901350498199463,0.2854830622673034,3.104651927947998,-0.4755723178386688,0.920562207698822,0.920562207698822,0.0,183.9758758544922,193.0,55900.5625,0.0,3291.3515625,1.0,279.4412536621094,283.1387023925781,295.8898010253906,299.450439453125,293.1499938964844,293.1499938964844,279.1499938964844,33943.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076987504959106,1.0,0.0,0.0,3.612436294555664,3.612459421157837,8.707503411642392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.2392578125,0.0,1476.546630859375,1895.4371337890625,0.0,3475.235107421875,0.895569384098053,1.0,0.0,3.0,1.0,0.0
18105540,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9023615121841432,0.5005359649658203,0.4525595903396606,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9878818988800048,0.6504417657852173,0.6161408424377441,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8570334911346436,0.4297136664390564,0.3022668957710266,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8384159207344055,0.400464802980423,0.382134348154068,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7078933715820312,0.2356540560722351,1.0771695375442505,284.9134216308594,284.95001220703125,300.54364013671875,292.9068298339844,298.0028076171875,297.26593017578125,284.9148254394531,1.0,0.6416705250740051,0.962546408176422,0.1500000059604644,1.0,1.0,-3.3988466262817383,0.2867245078086853,3.112122297286988,-0.476151168346405,0.8432198166847229,0.8432198166847229,0.0,187.2578582763672,196.0,56589.8515625,0.0,3330.3916015625,1.0,279.1585388183594,283.0296325683594,295.9283447265625,299.6011962890625,293.1499938964844,293.1499938964844,279.45001220703125,38660.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158660173416138,1.0,0.0,0.0,3.493605852127075,3.493628740310669,8.144062348947045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.642578125,0.0,1385.08642578125,1895.4371337890625,0.0,3550.9599609375,0.8728607892990112,1.0,0.0,3.0,1.0,0.0
18105600,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9023615121841432,0.5005359649658203,0.4525595903396606,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9878818988800048,0.6504417657852173,0.6161408424377441,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8570334911346436,0.4297136664390564,0.3022668957710266,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8384159207344055,0.400464802980423,0.382134348154068,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7078933715820312,0.2356540560722351,1.0771695375442505,284.9134216308594,284.95001220703125,300.54364013671875,292.9068298339844,298.0028076171875,297.26593017578125,284.9148254394531,1.0,0.6416705250740051,0.962546408176422,0.1500000059604644,1.0,1.0,-3.3988466262817383,0.2867245078086853,3.112122297286988,-0.476151168346405,0.8432198166847229,0.8432198166847229,0.0,187.2578582763672,196.0,56589.8515625,0.0,3330.3916015625,1.0,279.1585388183594,283.0296325683594,295.9283447265625,299.6011962890625,293.1499938964844,293.1499938964844,279.45001220703125,38660.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158660173416138,1.0,0.0,0.0,3.493605852127075,3.493628740310669,8.144062348947045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.642578125,0.0,1385.08642578125,1895.4371337890625,0.0,3550.9599609375,0.8728607892990112,1.0,0.0,3.0,1.0,0.0
18105660,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8987879157066345,0.500182569026947,0.4520811438560486,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9860808253288268,0.6531581282615662,0.6185386776924133,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8558974862098694,0.4326404929161072,0.304217517375946,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8364264369010925,0.4017239212989807,0.3832486569881439,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7060909271240234,0.2364480048418045,1.0806561708450315,285.0097045898437,284.95001220703125,300.564697265625,292.89166259765625,298.0107116699219,297.2699584960937,285.0089111328125,1.0,0.6445105075836182,0.9658254384994508,0.1500000059604644,1.0,1.0,-3.409027099609375,0.2881820797920227,3.120845079421997,-0.4770397245883941,0.935945212841034,0.935945212841034,0.0,190.07896423339844,199.0,56119.5234375,0.0,3370.365234375,1.0,279.4412841796875,283.14312744140625,295.872314453125,299.4466552734375,293.1499938964844,293.1499938964844,279.1499938964844,33051.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083537459373474,1.0,0.0,0.0,3.6246838569641113,3.624706983566284,8.766647283664497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.3330078125,0.0,1483.2757568359375,1895.4371337890625,0.0,3481.319580078125,0.8975505828857422,1.0,0.0,3.0,1.0,0.0
18105720,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8987879157066345,0.500182569026947,0.4520811438560486,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9860808253288268,0.6531581282615662,0.6185386776924133,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8558974862098694,0.4326404929161072,0.304217517375946,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8364264369010925,0.4017239212989807,0.3832486569881439,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7060909271240234,0.2364480048418045,1.0806561708450315,285.0097045898437,284.95001220703125,300.564697265625,292.89166259765625,298.0107116699219,297.2699584960937,285.0089111328125,1.0,0.6445105075836182,0.9658254384994508,0.1500000059604644,1.0,1.0,-3.409027099609375,0.2881820797920227,3.120845079421997,-0.4770397245883941,0.935945212841034,0.935945212841034,0.0,190.07896423339844,199.0,56119.5234375,0.0,3370.365234375,1.0,279.4412841796875,283.14312744140625,295.872314453125,299.4466552734375,293.1499938964844,293.1499938964844,279.1499938964844,33051.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083537459373474,1.0,0.0,0.0,3.6246838569641113,3.624706983566284,8.766647283664497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.3330078125,0.0,1483.2757568359375,1895.4371337890625,0.0,3481.319580078125,0.8975505828857422,1.0,0.0,3.0,1.0,0.0
18105780,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8953725695610046,0.4989295899868011,0.4514051079750061,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9841136932373048,0.6543587446212769,0.6200902462005615,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.854469895362854,0.4342339336872101,0.3055779337882995,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8344104290008545,0.4021496474742889,0.3839624524116516,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7042596340179443,0.2367335259914398,1.0830461978912354,284.8935546875,284.95001220703125,300.5807800292969,292.8798522949219,298.0108642578125,297.2657165527344,284.896240234375,1.0,0.6466443538665771,0.968317449092865,0.1500000059604644,1.0,1.0,-3.415459156036377,0.2891000509262085,3.126359224319458,-0.4774259030818939,0.8471139073371887,0.8471139073371887,0.0,192.5842437744141,199.0,56951.18359375,0.0,3399.93603515625,1.0,279.1690673828125,283.0105285644531,295.9188537597656,299.6315612792969,293.1499938964844,293.1499938964844,279.1499938964844,38918.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174445867538452,1.0,0.0,0.0,3.5399627685546875,3.5399861335754395,8.361624850294902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.4765625,0.0,1435.338134765625,1895.4371337890625,0.0,3565.556884765625,0.8825920820236206,1.0,0.0,3.0,1.0,0.0
18105840,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8940034508705139,0.4985604584217071,0.4510462582111358,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9832375049591064,0.6547377109527588,0.6204320192337036,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8537705540657043,0.4347436130046844,0.3059270679950714,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8335418701171875,0.4022690057754516,0.384085476398468,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7034480571746826,0.2368008941411972,1.083470344543457,284.90789794921875,284.95001220703125,300.5858764648437,292.8760681152344,298.0109558105469,297.2643737792969,284.9096069335937,1.0,0.6472540497779846,0.9691044688224792,0.1500000059604644,1.0,1.0,-3.416516065597534,0.289251446723938,3.1272647380828857,-0.4775093495845794,0.8490170836448669,0.8490170836448669,0.0,193.48678588867188,202.0,56864.0390625,0.0,3407.670654296875,1.0,279.1584777832031,283.0181884765625,295.90576171875,299.5994567871094,293.1499938964844,293.1499938964844,279.45001220703125,38514.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181395173072816,1.0,0.0,0.0,3.5192341804504395,3.5192575454711914,8.263987751888635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.00439453125,0.0,1410.6357421875,1895.4371337890625,0.0,3571.97900390625,0.8783002495765686,1.0,0.0,3.0,1.0,0.0
18105900,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8917682766914368,0.4982817471027374,0.4505552351474762,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9818937182426452,0.6559460163116455,0.6213536858558655,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8528257608413696,0.4361467659473419,0.306782066822052,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8321847319602966,0.4027834832668304,0.3844583630561828,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7021690011024475,0.2371004670858383,1.0846092700958252,285.01812744140625,284.95001220703125,300.5965270996094,292.8681640625,298.0141296386719,297.2652587890625,285.01934814453125,1.0,0.6485477685928345,0.9707439541816713,0.1500000059604644,1.0,1.0,-3.419874429702759,0.2897340655326843,3.1301403045654297,-0.4778400063514709,0.9275050759315492,0.9275050759315492,0.0,195.0972900390625,202.0,56183.625,0.0,3424.940185546875,1.0,279.3987731933594,283.147216796875,295.84283447265625,299.3883972167969,293.1499938964844,293.1499938964844,279.45001220703125,33785.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126453399658204,1.0,0.0,0.0,3.576621532440185,3.57664442062378,8.535702704648429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.138671875,0.0,1436.8150634765625,1895.4371337890625,0.0,3521.136962890625,0.8888773918151855,1.0,0.0,3.0,1.0,0.0
18105960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8904200792312622,0.4981397092342376,0.4504651129245758,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9812788963317872,0.6572934985160828,0.6226418018341064,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8526325225830078,0.4376799762248993,0.3078609704971313,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8315072655677795,0.4034159481525421,0.3850710391998291,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7015424370765686,0.2374908328056335,1.08643901348114,285.0077514648437,284.95001220703125,300.6072082519531,292.8601379394531,298.0184631347656,297.2677307128906,285.0065612792969,1.0,0.6499545574188232,0.9723737835884094,0.1500000059604644,1.0,1.0,-3.4255483150482178,0.2905480563640594,3.135000228881836,-0.4783146679401397,0.9420921206474304,0.9420921206474304,0.0,196.3546142578125,205.0,56369.9453125,0.0,3445.62158203125,1.0,279.4423828125,283.135498046875,295.8424377441406,299.4339904785156,293.1499938964844,293.1499938964844,279.1499938964844,33009.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110093116760254,1.0,0.0,0.0,3.64992928504944,3.6499526500701904,8.889189757610438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.044921875,0.0,1510.714111328125,1895.4371337890625,0.0,3505.968017578125,0.902989149093628,1.0,0.0,3.0,1.0,0.0
18106020,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8858780264854431,0.4965007603168487,0.4494185149669647,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9784345626831056,0.6587511301040649,0.6244250535964966,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8507137894630432,0.4398252069950104,0.3096009492874145,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8287687301635742,0.4038864970207214,0.3858372867107391,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6989774703979492,0.2377666682004928,1.0889005661010742,284.9053649902344,284.95001220703125,300.6285705566406,292.8439636230469,298.0184936523437,297.2618408203125,284.9068908691406,1.0,0.652583658695221,0.9756335020065308,0.1500000059604644,1.0,1.0,-3.4324185848236084,0.291530966758728,3.140887498855591,-0.4787302315235138,0.8529205322265625,0.8529205322265625,0.0,199.7277984619141,208.0,57120.484375,0.0,3481.58251953125,1.0,279.15789794921875,283.0099792480469,295.87359619140625,299.5818786621094,293.1499938964844,293.1499938964844,279.45001220703125,38551.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92081218957901,1.0,0.0,0.0,3.5425832271575928,3.542606830596924,8.374009325962106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.724609375,0.0,1435.4390869140625,1895.4371337890625,0.0,3596.65185546875,0.8834838271141052,1.0,0.0,3.0,1.0,0.0
18106080,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8858780264854431,0.4965007603168487,0.4494185149669647,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9784345626831056,0.6587511301040649,0.6244250535964966,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8507137894630432,0.4398252069950104,0.3096009492874145,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8287687301635742,0.4038864970207214,0.3858372867107391,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6989774703979492,0.2377666682004928,1.0889005661010742,284.9053649902344,284.95001220703125,300.6285705566406,292.8439636230469,298.0184936523437,297.2618408203125,284.9068908691406,1.0,0.652583658695221,0.9756335020065308,0.1500000059604644,1.0,1.0,-3.4324185848236084,0.291530966758728,3.140887498855591,-0.4787302315235138,0.8529205322265625,0.8529205322265625,0.0,199.7277984619141,208.0,57120.484375,0.0,3481.58251953125,1.0,279.15789794921875,283.0099792480469,295.87359619140625,299.5818786621094,293.1499938964844,293.1499938964844,279.45001220703125,38551.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92081218957901,1.0,0.0,0.0,3.5425832271575928,3.542606830596924,8.374009325962106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.724609375,0.0,1435.4390869140625,1895.4371337890625,0.0,3596.65185546875,0.8834838271141052,1.0,0.0,3.0,1.0,0.0
18106140,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8825329542160034,0.4960903227329254,0.4488464593887329,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9765273332595824,0.6612226963043213,0.626551628112793,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8497794270515442,0.4428403079509735,0.311585932970047,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8268734812736511,0.4049886465072632,0.3867756128311157,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6971628069877625,0.2384025305509567,1.091601848602295,285.00714111328125,284.95001220703125,300.6499938964844,292.82763671875,298.02618408203125,297.2654113769531,285.00634765625,1.0,0.6551900506019592,0.978893220424652,0.1500000059604644,1.0,1.0,-3.441044569015503,0.2927720248699188,3.1482725143432617,-0.4795014858245849,0.9461271166801452,0.9461271166801452,0.0,202.5422821044922,211.0,56579.84375,0.0,3518.598876953125,1.0,279.4416198730469,283.1306457519531,295.810302734375,299.41473388671875,293.1499938964844,293.1499938964844,279.1499938964844,33167.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136208891868592,1.0,0.0,0.0,3.667050838470459,3.66707444190979,8.972782552518765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.9892578125,0.0,1530.9324951171875,1895.4371337890625,0.0,3530.176025390625,0.9071545004844666,1.0,0.0,3.0,1.0,0.0
18106200,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8825329542160034,0.4960903227329254,0.4488464593887329,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9765273332595824,0.6612226963043213,0.626551628112793,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8497794270515442,0.4428403079509735,0.311585932970047,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8268734812736511,0.4049886465072632,0.3867756128311157,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6971628069877625,0.2384025305509567,1.091601848602295,285.00714111328125,284.95001220703125,300.6499938964844,292.82763671875,298.02618408203125,297.2654113769531,285.00634765625,1.0,0.6551900506019592,0.978893220424652,0.1500000059604644,1.0,1.0,-3.441044569015503,0.2927720248699188,3.1482725143432617,-0.4795014858245849,0.9461271166801452,0.9461271166801452,0.0,202.5422821044922,211.0,56579.84375,0.0,3518.598876953125,1.0,279.4416198730469,283.1306457519531,295.810302734375,299.41473388671875,293.1499938964844,293.1499938964844,279.1499938964844,33167.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136208891868592,1.0,0.0,0.0,3.667050838470459,3.66707444190979,8.972782552518765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.9892578125,0.0,1530.9324951171875,1895.4371337890625,0.0,3530.176025390625,0.9071545004844666,1.0,0.0,3.0,1.0,0.0
18106260,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8782378435134888,0.4944683909416199,0.4478038549423218,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9737011790275574,0.6625943183898926,0.6282467246055603,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8480643033981323,0.445060521364212,0.3133729994297027,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8242717981338501,0.4054196774959564,0.3874987363815307,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6946976780891418,0.2386321872472763,1.0938352346420288,284.9043884277344,284.95001220703125,300.6714172363281,292.8111877441406,298.0263061523437,297.2596130371094,284.9053649902344,1.0,0.6577420830726624,0.9821354150772096,0.1500000059604644,1.0,1.0,-3.4475438594818115,0.2937036454677582,3.1538400650024414,-0.4798865616321563,0.8562952280044556,0.8562952280044556,0.0,205.88726806640625,214.0,57345.50390625,0.0,3553.79443359375,1.0,279.1581420898437,283.0036926269531,295.83984375,299.5611572265625,293.1499938964844,293.1499938964844,279.45001220703125,38459.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923214852809906,1.0,0.0,0.0,3.5632424354553223,3.5632662773132324,8.471963610645616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.736328125,0.0,1456.73681640625,1895.4371337890625,0.0,3618.79736328125,0.8880227208137512,1.0,0.0,3.0,1.0,0.0
18106320,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8782378435134888,0.4944683909416199,0.4478038549423218,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9737011790275574,0.6625943183898926,0.6282467246055603,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8480643033981323,0.445060521364212,0.3133729994297027,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8242717981338501,0.4054196774959564,0.3874987363815307,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6946976780891418,0.2386321872472763,1.0938352346420288,284.9043884277344,284.95001220703125,300.6714172363281,292.8111877441406,298.0263061523437,297.2596130371094,284.9053649902344,1.0,0.6577420830726624,0.9821354150772096,0.1500000059604644,1.0,1.0,-3.4475438594818115,0.2937036454677582,3.1538400650024414,-0.4798865616321563,0.8562952280044556,0.8562952280044556,0.0,205.88726806640625,214.0,57345.50390625,0.0,3553.79443359375,1.0,279.1581420898437,283.0036926269531,295.83984375,299.5611572265625,293.1499938964844,293.1499938964844,279.45001220703125,38459.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923214852809906,1.0,0.0,0.0,3.5632424354553223,3.5632662773132324,8.471963610645616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.736328125,0.0,1456.73681640625,1895.4371337890625,0.0,3618.79736328125,0.8880227208137512,1.0,0.0,3.0,1.0,0.0
18106380,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8750973343849182,0.4940690100193023,0.4472437500953674,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9718273282051086,0.6649855971336365,0.630297064781189,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8472984433174133,0.4481609165668487,0.3154158890247345,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8224801421165466,0.4064871668815613,0.3884033262729645,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6929634213447571,0.2392279952764511,1.0963492393493652,285.0077514648437,284.95001220703125,300.6928100585937,292.7947692871094,298.0341491699219,297.2633972167969,285.0070495605469,1.0,0.6602848172187805,0.9853776693344116,0.1500000059604644,1.0,1.0,-3.455896139144897,0.2949077785015106,3.1609883308410645,-0.480632483959198,0.9502880573272704,0.9502880573272704,0.0,208.6732482910156,217.0,56771.63671875,0.0,3590.30322265625,1.0,279.4417724609375,283.1270446777344,295.7771301269531,299.3930969238281,293.1499938964844,293.1499938964844,279.1499938964844,33210.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159939885139464,1.0,0.0,0.0,3.682988166809082,3.683012008666992,9.05094509562332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.5087890625,0.0,1549.1226806640625,1895.4371337890625,0.0,3552.1435546875,0.9108384251594543,1.0,0.0,3.0,1.0,0.0
18106440,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8750973343849182,0.4940690100193023,0.4472437500953674,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9718273282051086,0.6649855971336365,0.630297064781189,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8472984433174133,0.4481609165668487,0.3154158890247345,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8224801421165466,0.4064871668815613,0.3884033262729645,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6929634213447571,0.2392279952764511,1.0963492393493652,285.0077514648437,284.95001220703125,300.6928100585937,292.7947692871094,298.0341491699219,297.2633972167969,285.0070495605469,1.0,0.6602848172187805,0.9853776693344116,0.1500000059604644,1.0,1.0,-3.455896139144897,0.2949077785015106,3.1609883308410645,-0.480632483959198,0.9502880573272704,0.9502880573272704,0.0,208.6732482910156,217.0,56771.63671875,0.0,3590.30322265625,1.0,279.4417724609375,283.1270446777344,295.7771301269531,299.3930969238281,293.1499938964844,293.1499938964844,279.1499938964844,33210.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159939885139464,1.0,0.0,0.0,3.682988166809082,3.683012008666992,9.05094509562332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.5087890625,0.0,1549.1226806640625,1895.4371337890625,0.0,3552.1435546875,0.9108384251594543,1.0,0.0,3.0,1.0,0.0
18106500,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8734874129295349,0.4933415055274963,0.4469517469406128,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9708377718925476,0.6657192707061768,0.6313253045082092,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8468924164772034,0.4493718445301056,0.316457986831665,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8215705752372742,0.4067571461200714,0.3888896703720093,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6921062469482422,0.2393809556961059,1.0977985858917236,284.8823547363281,284.95001220703125,300.7034606933594,292.7865905761719,298.03485107421875,297.26141357421875,284.88043212890625,1.0,0.6616066098213196,0.9869987964630128,0.1500000059604644,1.0,1.0,-3.4603700637817383,0.2955503463745117,3.1648197174072266,-0.4808991551399231,0.8652272820472717,0.8652272820472717,0.0,210.1412048339844,217.0,57713.94921875,0.0,3609.771240234375,1.0,279.1973876953125,282.9759826660156,295.8250732421875,299.6039733886719,293.1499938964844,293.1499938964844,279.1499938964844,37325.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228644967079164,1.0,0.0,0.0,3.656498670578003,3.6565229892730713,8.921217613533372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.0419921875,0.0,1550.34521484375,1895.4371337890625,0.0,3615.56982421875,0.9055428504943848,1.0,0.0,3.0,1.0,0.0
18106560,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8710442185401917,0.4924567639827728,0.4462195932865143,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9690275192260742,0.6662657260894775,0.6319180727005005,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8457724452018738,0.4504540860652923,0.3172600269317627,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.81999272108078,0.4068798422813415,0.389096587896347,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6906011700630188,0.2394177466630935,1.0984182357788086,284.9028625488281,284.95001220703125,300.714111328125,292.7784423828125,298.03424072265625,297.2575988769531,284.9043273925781,1.0,0.6627820134162903,0.9886139631271362,0.1500000059604644,1.0,1.0,-3.4621639251708984,0.2958077788352966,3.166356325149536,-0.4809923768043518,0.8589556217193604,0.8589556217193604,0.0,211.9987030029297,220.0,57534.67578125,0.0,3625.09130859375,1.0,279.1576538085937,282.9983215332031,295.80731201171875,299.5404357910156,293.1499938964844,293.1499938964844,279.45001220703125,38594.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255557656288148,1.0,0.0,0.0,3.578833103179932,3.5788567066192627,8.546261369701824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.56201171875,0.0,1474.4566650390625,1895.4371337890625,0.0,3640.339111328125,0.8915382623672485,1.0,0.0,3.0,1.0,0.0
18106620,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8680595755577087,0.4920665919780731,0.4456589221954345,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9671505093574524,0.6685740947723389,0.6338805556297302,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8451278805732727,0.4536398351192474,0.3193554878234863,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8182547688484192,0.4079130589962005,0.3899630904197693,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6889166235923767,0.2399768084287643,1.1007513999938965,285.00836181640625,284.95001220703125,300.7353210449219,292.7622985839844,298.04217529296875,297.2615661621094,285.0076599121094,1.0,0.6652706265449524,0.991844356060028,0.1500000059604644,1.0,1.0,-3.470209836959839,0.2969700694084167,3.1732397079467773,-0.4817133843898773,0.954387068748474,0.954387068748474,0.0,214.7813262939453,223.0,56950.3359375,0.0,3661.13720703125,1.0,279.4418640136719,283.1236267089844,295.7443542480469,299.3711242675781,293.1499938964844,293.1499938964844,279.1499938964844,33244.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182568788528442,1.0,0.0,0.0,3.698121309280396,3.6981451511383057,9.125477049565234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.8505859375,0.0,1566.4752197265625,1895.4371337890625,0.0,3573.063232421875,0.9142768979072572,1.0,0.0,3.0,1.0,0.0
18106680,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8680595755577087,0.4920665919780731,0.4456589221954345,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9671505093574524,0.6685740947723389,0.6338805556297302,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8451278805732727,0.4536398351192474,0.3193554878234863,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8182547688484192,0.4079130589962005,0.3899630904197693,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6889166235923767,0.2399768084287643,1.1007513999938965,285.00836181640625,284.95001220703125,300.7353210449219,292.7622985839844,298.04217529296875,297.2615661621094,285.0076599121094,1.0,0.6652706265449524,0.991844356060028,0.1500000059604644,1.0,1.0,-3.470209836959839,0.2969700694084167,3.1732397079467773,-0.4817133843898773,0.954387068748474,0.954387068748474,0.0,214.7813262939453,223.0,56950.3359375,0.0,3661.13720703125,1.0,279.4418640136719,283.1236267089844,295.7443542480469,299.3711242675781,293.1499938964844,293.1499938964844,279.1499938964844,33244.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182568788528442,1.0,0.0,0.0,3.698121309280396,3.6981451511383057,9.125477049565234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.8505859375,0.0,1566.4752197265625,1895.4371337890625,0.0,3573.063232421875,0.9142768979072572,1.0,0.0,3.0,1.0,0.0
