time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106740,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8641999959945679,0.4904595017433166,0.4446373879909515,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9643433094024658,0.6697577834129333,0.6354126334190369,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8437427878379822,0.4560027420520782,0.3212487995624542,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8158263564109802,0.4082651734352112,0.3906190097332001,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6866254806518555,0.240127295255661,1.10264790058136,284.9025573730469,284.95001220703125,300.75634765625,292.74639892578125,298.0422058105469,297.2557678222656,284.9035949707031,1.0,0.6677166223526001,0.9950746893882751,0.1500000059604644,1.0,1.0,-3.476181030273437,0.2978288531303406,3.178352117538452,-0.4820462763309479,0.862249493598938,0.862249493598938,0.0,218.10916137695312,226.0,57729.17578125,0.0,3695.466796875,1.0,279.15789794921875,282.99334716796875,295.7745361328125,299.518798828125,293.1499938964844,293.1499938964844,279.45001220703125,38483.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277404546737672,1.0,0.0,0.0,3.596346139907837,3.596369981765747,8.630108254692459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.83935546875,0.0,1492.60009765625,1895.4371337890625,0.0,3660.4130859375,0.8953603506088257,1.0,0.0,3.0,1.0,0.0
18106800,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8641999959945679,0.4904595017433166,0.4446373879909515,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9643433094024658,0.6697577834129333,0.6354126334190369,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8437427878379822,0.4560027420520782,0.3212487995624542,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8158263564109802,0.4082651734352112,0.3906190097332001,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6866254806518555,0.240127295255661,1.10264790058136,284.9025573730469,284.95001220703125,300.75634765625,292.74639892578125,298.0422058105469,297.2557678222656,284.9035949707031,1.0,0.6677166223526001,0.9950746893882751,0.1500000059604644,1.0,1.0,-3.476181030273437,0.2978288531303406,3.178352117538452,-0.4820462763309479,0.862249493598938,0.862249493598938,0.0,218.10916137695312,226.0,57729.17578125,0.0,3695.466796875,1.0,279.15789794921875,282.99334716796875,295.7745361328125,299.518798828125,293.1499938964844,293.1499938964844,279.45001220703125,38483.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277404546737672,1.0,0.0,0.0,3.596346139907837,3.596369981765747,8.630108254692459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.83935546875,0.0,1492.60009765625,1895.4371337890625,0.0,3660.4130859375,0.8953603506088257,1.0,0.0,3.0,1.0,0.0
18106860,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8613826036453247,0.4900789856910705,0.4440875649452209,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.962482213973999,0.6719828248023987,0.6372962594032288,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8432248830795288,0.4592750072479248,0.3234030306339264,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8141387701034546,0.4092656075954437,0.3914540112018585,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6850017309188843,0.2406525611877441,1.104825496673584,285.009033203125,284.95001220703125,300.7771911621094,292.7308959960937,298.0502014160156,297.2598876953125,285.0083312988281,1.0,0.6701566576957703,0.997044801712036,0.1500000059604644,0.9987422823905944,1.0,-3.4839906692504883,0.2990005314350128,3.184990167617798,-0.4827053546905517,0.9583226442337036,0.9583226442337036,0.0,220.8805694580078,229.0,57118.37109375,0.0,3731.15380859375,1.0,279.4419860839844,283.12042236328125,295.71258544921875,299.349365234375,293.1499938964844,293.1499938964844,279.1499938964844,33275.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203880429267884,1.0,0.0,0.0,3.712382078170776,3.7124061584472656,9.195992447530444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.189453125,0.0,1582.9490966796875,1895.4371337890625,0.0,3592.739013671875,0.9175079464912416,1.0,0.0,3.0,1.0,0.0
18106920,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8613826036453247,0.4900789856910705,0.4440875649452209,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.962482213973999,0.6719828248023987,0.6372962594032288,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8432248830795288,0.4592750072479248,0.3234030306339264,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8141387701034546,0.4092656075954437,0.3914540112018585,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6850017309188843,0.2406525611877441,1.104825496673584,285.009033203125,284.95001220703125,300.7771911621094,292.7308959960937,298.0502014160156,297.2598876953125,285.0083312988281,1.0,0.6701566576957703,0.997044801712036,0.1500000059604644,0.9987422823905944,1.0,-3.4839906692504883,0.2990005314350128,3.184990167617798,-0.4827053546905517,0.9583226442337036,0.9583226442337036,0.0,220.8805694580078,229.0,57118.37109375,0.0,3731.15380859375,1.0,279.4419860839844,283.12042236328125,295.71258544921875,299.349365234375,293.1499938964844,293.1499938964844,279.1499938964844,33275.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203880429267884,1.0,0.0,0.0,3.712382078170776,3.7124061584472656,9.195992447530444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.189453125,0.0,1582.9490966796875,1895.4371337890625,0.0,3592.739013671875,0.9175079464912416,1.0,0.0,3.0,1.0,0.0
18106980,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8584400415420532,0.4887193441390991,0.4433192312717438,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9602819085121156,0.6728959083557129,0.6385999321937561,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8422983288764954,0.4613124430179596,0.3250849843025207,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8122584223747253,0.4095365703105926,0.3920360803604126,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6832565069198608,0.240760326385498,1.106476664543152,284.8925170898437,284.95001220703125,300.7945251464844,292.7182006835937,298.0500793457031,297.2549743652344,284.8948974609375,1.0,0.6722068190574646,0.9986997246742249,0.1500000059604644,0.9976857900619508,1.0,-3.489354372024536,0.2998092770576477,3.189544916152954,-0.4829483926296234,0.8647100925445557,0.8647100925445557,0.0,223.6078186035156,229.0,57928.75390625,0.0,3760.640625,1.0,279.1628112792969,282.9807434082031,295.7533264160156,299.51934814453125,293.1499938964844,293.1499938964844,279.1499938964844,38861.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295051097869872,1.0,0.0,0.0,3.623870611190796,3.623894929885864,8.762714287513518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.595703125,0.0,1525.546142578125,1895.4371337890625,0.0,3676.60400390625,0.9013987183570862,1.0,0.0,3.0,1.0,0.0
18107040,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8577309250831604,0.4884769916534424,0.4430826008319855,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9596965312957764,0.6730701327323914,0.6387520432472229,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8419895172119141,0.4617084562778473,0.3253535628318786,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8117661476135254,0.4095799028873443,0.3920822143554687,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6827979683876038,0.2407680004835128,1.1065857410430908,284.90093994140625,284.95001220703125,300.7978210449219,292.7158203125,298.05010986328125,297.2540588378906,284.9023742675781,1.0,0.672558605670929,0.9990149140357972,0.1500000059604644,0.997484564781189,1.0,-3.4897618293762207,0.2998751997947693,3.1898868083953857,-0.4829730987548828,0.8646348118782043,0.8646348118782043,0.0,224.1995391845703,232.0,57897.65234375,0.0,3765.177490234375,1.0,279.156982421875,282.9881286621094,295.7443542480469,299.4988098144531,293.1499938964844,293.1499938964844,279.45001220703125,38640.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298608303070068,1.0,0.0,0.0,3.610236883163452,3.610260963439941,8.696904387761606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.681640625,0.0,1508.922607421875,1895.4371337890625,0.0,3679.865478515625,0.8984500765800476,1.0,0.0,3.0,1.0,0.0
18107100,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8559986352920532,0.4882078468799591,0.4425897598266601,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9583529233932496,0.6740526556968689,0.63944011926651,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8414376378059387,0.4633108079433441,0.3263283371925354,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8106027841567993,0.4099923968315124,0.3923459947109222,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6817032694816589,0.2409598082304,1.1072005033493042,285.01629638671875,284.95001220703125,300.8080444335937,292.70849609375,298.0534362792969,297.2552490234375,285.01788330078125,1.0,0.6736884117126465,1.0,0.1500000059604644,0.9968556761741638,1.0,-3.4922189712524414,0.300254076719284,3.191964864730835,-0.4832108318805694,0.9449394941329956,0.9449394941329956,0.0,225.780990600586,232.0,57118.83984375,0.0,3780.71142578125,1.0,279.40069580078125,283.12481689453125,295.6815795898437,299.2835998535156,293.1499938964844,293.1499938964844,279.45001220703125,34107.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92417174577713,1.0,0.0,0.0,3.659161329269409,3.6591851711273193,8.934215998124273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.3291015625,0.0,1529.19140625,1895.4371337890625,0.0,3627.606689453125,0.907559096813202,1.0,0.0,3.0,1.0,0.0
18107160,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8550301194190979,0.4881049692630768,0.4425213634967804,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9578101634979248,0.6752092838287354,0.6405355334281921,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8415535688400269,0.465066522359848,0.327554851770401,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8100789785385132,0.4105471968650818,0.3928748369216919,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.681203305721283,0.2412605285644531,1.1085878610610962,285.0097961425781,284.95001220703125,300.81817626953125,292.7012939453125,298.05810546875,297.2583312988281,285.0087280273437,1.0,0.6749491691589355,1.0,0.1500000059604644,0.9952502846717834,1.0,-3.497231960296631,0.3010345101356506,3.196197271347046,-0.483575701713562,0.962271511554718,0.962271511554718,0.0,226.9816131591797,235.0,57277.90234375,0.0,3800.35791015625,1.0,279.4430236816406,283.1171875,295.6817321777344,299.32818603515625,293.1499938964844,293.1499938964844,279.1499938964844,33245.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223375916481018,1.0,0.0,0.0,3.7276828289031982,3.7277071475982666,9.27195287658833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.423828125,0.0,1600.2772216796875,1895.4371337890625,0.0,3610.715576171875,0.92069411277771,1.0,0.0,3.0,1.0,0.0
18107220,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8515763282775879,0.4865103363990783,0.4415343701839447,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9550525546073914,0.6762011647224426,0.6419153213500977,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8404586911201477,0.4675717055797577,0.3295632600784302,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8077413439750671,0.4108258783817291,0.3934767246246338,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6790857315063477,0.2413437366485595,1.1102216243743896,284.90008544921875,284.95001220703125,300.8382263183594,292.6874389648437,298.0578918457031,297.2525329589844,284.90155029296875,1.0,0.6773089170455933,1.0,0.1500000059604644,0.992039442062378,1.0,-3.502819299697876,0.3019555807113647,3.200863838195801,-0.483752578496933,0.867460310459137,0.867460310459137,0.0,230.2898864746093,238.0,58068.44921875,0.0,3834.090087890625,1.0,279.1568908691406,282.98345947265625,295.71563720703125,299.47998046875,293.1499938964844,293.1499938964844,279.45001220703125,38637.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931778609752655,1.0,0.0,0.0,3.625150442123413,3.6251747608184814,8.768905672695837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.11962890625,0.0,1525.2958984375,1895.4371337890625,0.0,3697.43310546875,0.9017425775527954,1.0,0.0,3.0,1.0,0.0
18107280,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8515763282775879,0.4865103363990783,0.4415343701839447,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9550525546073914,0.6762011647224426,0.6419153213500977,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8404586911201477,0.4675717055797577,0.3295632600784302,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8077413439750671,0.4108258783817291,0.3934767246246338,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6790857315063477,0.2413437366485595,1.1102216243743896,284.90008544921875,284.95001220703125,300.8382263183594,292.6874389648437,298.0578918457031,297.2525329589844,284.90155029296875,1.0,0.6773089170455933,1.0,0.1500000059604644,0.992039442062378,1.0,-3.502819299697876,0.3019555807113647,3.200863838195801,-0.483752578496933,0.867460310459137,0.867460310459137,0.0,230.2898864746093,238.0,58068.44921875,0.0,3834.090087890625,1.0,279.1568908691406,282.98345947265625,295.71563720703125,299.47998046875,293.1499938964844,293.1499938964844,279.45001220703125,38637.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931778609752655,1.0,0.0,0.0,3.625150442123413,3.6251747608184814,8.768905672695837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.11962890625,0.0,1525.2958984375,1895.4371337890625,0.0,3697.43310546875,0.9017425775527954,1.0,0.0,3.0,1.0,0.0
18107340,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8490232229232788,0.4861454367637634,0.440984696149826,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9531856179237366,0.6782535910606384,0.6436196565628052,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8401322364807129,0.4710154235363006,0.3318242132663727,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8060725927352905,0.4117626845836639,0.3942418098449707,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6775503754615784,0.2418076395988464,1.112097144126892,285.01025390625,284.95001220703125,300.8579406738281,292.6742858886719,298.0658569335937,297.2569274902344,285.0095520019531,1.0,0.6796576380729675,1.0,0.1500000059604644,0.9888286590576172,1.0,-3.510094404220581,0.303130954504013,3.206963539123535,-0.484296441078186,0.9659861326217652,0.9659861326217652,0.0,233.0619506835937,226.0,57434.49609375,0.0,3868.9814453125,1.0,279.4421691894531,283.1144104003906,295.6551513671875,299.3104553222656,293.1499938964844,293.1499938964844,279.1499938964844,33332.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242237210273744,1.0,0.0,0.0,3.739213943481445,3.7392385005950928,9.329404520030948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.6669921875,0.0,1614.260986328125,1895.4371337890625,0.0,3628.085205078125,0.9236040711402892,1.0,0.0,3.0,1.0,0.0
18107400,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8490232229232788,0.4861454367637634,0.440984696149826,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9531856179237366,0.6782535910606384,0.6436196565628052,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8401322364807129,0.4710154235363006,0.3318242132663727,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8060725927352905,0.4117626845836639,0.3942418098449707,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6775503754615784,0.2418076395988464,1.112097144126892,285.01025390625,284.95001220703125,300.8579406738281,292.6742858886719,298.0658569335937,297.2569274902344,285.0095520019531,1.0,0.6796576380729675,1.0,0.1500000059604644,0.9888286590576172,1.0,-3.510094404220581,0.303130954504013,3.206963539123535,-0.484296441078186,0.9659861326217652,0.9659861326217652,0.0,233.0619506835937,226.0,57434.49609375,0.0,3868.9814453125,1.0,279.4421691894531,283.1144104003906,295.6551513671875,299.3104553222656,293.1499938964844,293.1499938964844,279.1499938964844,33332.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242237210273744,1.0,0.0,0.0,3.739213943481445,3.7392385005950928,9.329404520030948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.6669921875,0.0,1614.260986328125,1895.4371337890625,0.0,3628.085205078125,0.9236040711402892,1.0,0.0,3.0,1.0,0.0
18107460,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8516802787780762,0.4845771491527557,0.4397518932819366,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.958005428314209,0.6791578531265259,0.6446422934532166,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8449596166610718,0.4736060202121734,0.3336873352527618,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8096601963043213,0.4120185673236847,0.3945460617542267,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6806154251098633,0.2418749630451202,1.1123470067977903,284.8981628417969,284.95001220703125,300.87725830078125,292.6619873046875,298.0655517578125,297.2512512207031,284.8996276855469,1.0,0.677799642086029,1.0,0.1500000059604644,0.9856436252593994,1.0,-3.512763738632202,0.3036339581012726,3.209129810333252,-0.4841895699501037,0.869178056716919,0.869178056716919,0.0,229.4322052001953,214.0,58199.16796875,0.0,3853.927734375,1.0,279.1567687988281,282.9784545898437,295.6895446777344,299.46209716796875,293.1499938964844,293.1499938964844,279.45001220703125,38693.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335030913352966,1.0,0.0,0.0,3.637900114059448,3.6379244327545166,8.830693900563347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.220703125,0.0,1539.8377685546875,1895.4371337890625,0.0,3713.20849609375,0.904593586921692,1.0,0.0,3.0,1.0,0.0
18107520,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8516802787780762,0.4845771491527557,0.4397518932819366,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.958005428314209,0.6791578531265259,0.6446422934532166,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8449596166610718,0.4736060202121734,0.3336873352527618,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8096601963043213,0.4120185673236847,0.3945460617542267,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6806154251098633,0.2418749630451202,1.1123470067977903,284.8981628417969,284.95001220703125,300.87725830078125,292.6619873046875,298.0655517578125,297.2512512207031,284.8996276855469,1.0,0.677799642086029,1.0,0.1500000059604644,0.9856436252593994,1.0,-3.512763738632202,0.3036339581012726,3.209129810333252,-0.4841895699501037,0.869178056716919,0.869178056716919,0.0,229.4322052001953,214.0,58199.16796875,0.0,3853.927734375,1.0,279.1567687988281,282.9784545898437,295.6895446777344,299.46209716796875,293.1499938964844,293.1499938964844,279.45001220703125,38693.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335030913352966,1.0,0.0,0.0,3.637900114059448,3.6379244327545166,8.830693900563347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.220703125,0.0,1539.8377685546875,1895.4371337890625,0.0,3713.20849609375,0.904593586921692,1.0,0.0,3.0,1.0,0.0
18107580,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8590683341026306,0.4843030869960785,0.4388667643070221,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.968024969100952,0.6811773180961609,0.645878791809082,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8544244170188904,0.4772054851055145,0.3357313275337219,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8173696994781494,0.4129886627197265,0.3949057757854461,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6875573396682739,0.2423849552869796,1.1123501062393188,285.00830078125,284.95001220703125,300.89617919921875,292.6506042480469,298.07391357421875,297.25640869140625,285.0075988769531,1.0,0.6740527153015137,1.0,0.1500000059604644,0.9824585914611816,1.0,-3.5160722732543945,0.3042395114898681,3.2118327617645264,-0.4844118058681488,0.9665149450302124,0.9665149450302124,0.0,221.33409118652344,202.0,57501.625,0.0,3813.65185546875,1.0,279.4422607421875,283.1105651855469,295.6300964355469,299.2899169921875,293.1499938964844,293.1499938964844,279.1499938964844,33440.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925670564174652,1.0,0.0,0.0,3.747567653656006,3.747592210769653,9.3711366844218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.40234375,0.0,1624.786865234375,1895.4371337890625,0.0,3641.39501953125,0.9255526065826416,1.0,0.0,3.0,1.0,0.0
18107640,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8590683341026306,0.4843030869960785,0.4388667643070221,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.968024969100952,0.6811773180961609,0.645878791809082,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8544244170188904,0.4772054851055145,0.3357313275337219,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8173696994781494,0.4129886627197265,0.3949057757854461,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6875573396682739,0.2423849552869796,1.1123501062393188,285.00830078125,284.95001220703125,300.89617919921875,292.6506042480469,298.07391357421875,297.25640869140625,285.0075988769531,1.0,0.6740527153015137,1.0,0.1500000059604644,0.9824585914611816,1.0,-3.5160722732543945,0.3042395114898681,3.2118327617645264,-0.4844118058681488,0.9665149450302124,0.9665149450302124,0.0,221.33409118652344,202.0,57501.625,0.0,3813.65185546875,1.0,279.4422607421875,283.1105651855469,295.6300964355469,299.2899169921875,293.1499938964844,293.1499938964844,279.1499938964844,33440.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925670564174652,1.0,0.0,0.0,3.747567653656006,3.747592210769653,9.3711366844218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.40234375,0.0,1624.786865234375,1895.4371337890625,0.0,3641.39501953125,0.9255526065826416,1.0,0.0,3.0,1.0,0.0
18107700,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8638270497322083,0.4836736917495727,0.4384239912033081,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9738824367523192,0.6817362308502197,0.6465069055557251,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8602720499038696,0.4786633551120758,0.3367722630500793,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8220712542533875,0.4132303893566131,0.3951212465763092,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6919586062431335,0.2425219565629959,1.112548828125,284.8799133300781,284.95001220703125,300.90545654296875,292.6452941894531,298.0748291015625,297.255126953125,284.87744140625,1.0,0.671827495098114,1.0,0.1500000059604644,0.9808660745620728,1.0,-3.518052816390991,0.3045880198478699,3.213464736938477,-0.4844134449958801,0.8793217539787292,0.8793217539787292,0.0,216.5345458984375,202.0,58465.109375,0.0,3789.779296875,1.0,279.1954040527344,282.95562744140625,295.6805419921875,299.50396728515625,293.1499938964844,293.1499938964844,279.1499938964844,37245.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321849346160888,1.0,0.0,0.0,3.722999811172485,3.723024845123291,9.24867094909132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.5810546875,0.0,1625.4139404296875,1895.4371337890625,0.0,3701.152099609375,0.9205148220062256,1.0,0.0,3.0,1.0,0.0
18107760,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8683270812034607,0.4828727841377258,0.4375314712524414,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9792462587356568,0.6820839643478394,0.646668016910553,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.865975022315979,0.4799829721450805,0.3375504314899444,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8265405893325806,0.4133182466030121,0.3950426280498504,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6961660981178284,0.2425471097230911,1.111894607543945,284.8974914550781,284.95001220703125,300.91461181640625,292.6402282714844,298.0742492675781,297.25177001953125,284.8990173339844,1.0,0.6692749261856079,1.0,0.1500000059604644,0.979263722896576,1.0,-3.51723051071167,0.3045308589935303,3.21269965171814,-0.484233021736145,0.8694939017295837,0.8694939017295837,0.0,211.801513671875,190.0,58241.41796875,0.0,3759.29638671875,1.0,279.1570739746094,282.9765625,295.6659545898437,299.44049072265625,293.1499938964844,293.1499938964844,279.45001220703125,38740.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345687627792358,1.0,0.0,0.0,3.6425280570983887,3.642552375793457,8.853175472722796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.3125,0.0,1545.3343505859375,1895.4371337890625,0.0,3722.946533203125,0.905748188495636,1.0,0.0,3.0,1.0,0.0
18107820,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8809999227523804,0.4827098548412323,0.4366420209407806,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9921057820320128,0.684100866317749,0.6477876305580139,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8810234665870667,0.4837664365768432,0.3396371603012085,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8383949995040894,0.4143548309803009,0.3953508138656616,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7072779536247253,0.2431465089321136,1.111754298210144,285.0083923339844,284.95001220703125,300.9325866699219,292.6310119628906,298.08306884765625,297.2577819824219,285.0077209472656,1.0,0.6639732718467712,1.0,0.1500000059604644,0.9760590195655824,1.0,-3.520209312438965,0.3050963580608368,3.2151131629943848,-0.4844337105751037,0.9671392440795898,0.9671392440795898,0.0,200.6814422607422,178.0,57536.77734375,0.0,3699.89306640625,1.0,279.4422912597656,283.1094055175781,295.6093444824219,299.2703857421875,293.1499938964844,293.1499938964844,279.1499938964844,33471.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265146851539612,1.0,0.0,0.0,3.751029491424561,3.751054048538208,9.388457442582876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.8017578125,0.0,1629.055419921875,1895.4371337890625,0.0,3649.15380859375,0.926358163356781,1.0,0.0,3.0,1.0,0.0
18107880,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8809999227523804,0.4827098548412323,0.4366420209407806,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9921057820320128,0.684100866317749,0.6477876305580139,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8810234665870667,0.4837664365768432,0.3396371603012085,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8383949995040894,0.4143548309803009,0.3953508138656616,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7072779536247253,0.2431465089321136,1.111754298210144,285.0083923339844,284.95001220703125,300.9325866699219,292.6310119628906,298.08306884765625,297.2577819824219,285.0077209472656,1.0,0.6639732718467712,1.0,0.1500000059604644,0.9760590195655824,1.0,-3.520209312438965,0.3050963580608368,3.2151131629943848,-0.4844337105751037,0.9671392440795898,0.9671392440795898,0.0,200.6814422607422,178.0,57536.77734375,0.0,3699.89306640625,1.0,279.4422912597656,283.1094055175781,295.6093444824219,299.2703857421875,293.1499938964844,293.1499938964844,279.1499938964844,33471.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265146851539612,1.0,0.0,0.0,3.751029491424561,3.751054048538208,9.388457442582876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.8017578125,0.0,1629.055419921875,1895.4371337890625,0.0,3649.15380859375,0.926358163356781,1.0,0.0,3.0,1.0,0.0
18107940,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.898404598236084,0.4813394546508789,0.4352239966392517,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.6853481531143188,0.6298090219497681,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.90106862783432,0.4866673350334167,0.3414366841316223,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8547302484512329,0.4147053360939026,0.3953619599342346,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7213034629821777,0.2433548867702484,1.110810160636902,284.8893127441406,284.95001220703125,300.95001220703125,292.6229858398437,298.0881652832031,297.254638671875,284.888916015625,1.0,0.6588597297668457,1.0,0.1500000059604644,0.9728542566299438,1.0,-3.530165195465088,0.3069094717502594,3.2232558727264404,-0.4951907396316528,0.8641723990440369,0.8641723990440369,0.0,186.9105224609375,166.0,58226.546875,0.0,3608.362060546875,1.0,279.15728759765625,282.969482421875,295.6474609375,299.421630859375,293.1499938964844,293.1499938964844,279.45001220703125,38858.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352414608001708,1.0,0.0,0.0,3.644635200500488,3.6446595191955566,8.863421498972457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.53515625,0.0,1548.5657958984375,1895.4371337890625,0.0,3729.08935546875,0.90610271692276,1.0,0.0,3.0,1.0,0.0
18108000,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.898404598236084,0.4813394546508789,0.4352239966392517,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.6853481531143188,0.6298090219497681,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.90106862783432,0.4866673350334167,0.3414366841316223,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8547302484512329,0.4147053360939026,0.3953619599342346,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7213034629821777,0.2433548867702484,1.110810160636902,284.8893127441406,284.95001220703125,300.95001220703125,292.6229858398437,298.0881652832031,297.254638671875,284.888916015625,1.0,0.6588597297668457,1.0,0.1500000059604644,0.9728542566299438,1.0,-3.530165195465088,0.3069094717502594,3.2232558727264404,-0.4951907396316528,0.8641723990440369,0.8641723990440369,0.0,186.9105224609375,166.0,58226.546875,0.0,3608.362060546875,1.0,279.15728759765625,282.969482421875,295.6474609375,299.421630859375,293.1499938964844,293.1499938964844,279.45001220703125,38858.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352414608001708,1.0,0.0,0.0,3.644635200500488,3.6446595191955566,8.863421498972457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.53515625,0.0,1548.5657958984375,1895.4371337890625,0.0,3729.08935546875,0.90610271692276,1.0,0.0,3.0,1.0,0.0
18108060,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9033632874488832,0.4810468554496765,0.4345487058162689,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.6904178261756897,0.6188440322875977,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9088398218154908,0.4904206693172455,0.3437539339065552,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8600361943244934,0.415610134601593,0.3958874344825744,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7254729866981506,0.2438661903142929,1.1118628978729248,284.9930114746094,284.95001220703125,300.9665832519531,292.6153259277344,298.1011657714844,297.27178955078125,284.9908752441406,1.0,0.6499950885772705,1.0,0.1500000059604644,0.9696113467216492,1.0,-3.4888358116149902,0.3007964491844177,3.188039302825928,-0.4813194274902344,0.9503248929977416,0.9503248929977416,0.0,181.9881286621093,154.0,57100.6640625,0.0,3511.2421875,1.0,279.4427795410156,283.0998840332031,295.5882263183594,299.2303771972656,293.1499938964844,293.1499938964844,279.1499938964844,33914.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92621511220932,1.0,0.0,0.0,3.7341079711914062,3.7341325283050537,9.303942647420628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.8974609375,0.0,1612.8114013671875,1895.4371337890625,0.0,3646.40087890625,0.9226351976394652,1.0,0.0,3.0,1.0,0.0
18108120,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9033632874488832,0.4810468554496765,0.4345487058162689,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.6904178261756897,0.6188440322875977,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9088398218154908,0.4904206693172455,0.3437539339065552,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8600361943244934,0.415610134601593,0.3958874344825744,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7254729866981506,0.2438661903142929,1.1118628978729248,284.9930114746094,284.95001220703125,300.9665832519531,292.6153259277344,298.1011657714844,297.27178955078125,284.9908752441406,1.0,0.6499950885772705,1.0,0.1500000059604644,0.9696113467216492,1.0,-3.4888358116149902,0.3007964491844177,3.188039302825928,-0.4813194274902344,0.9503248929977416,0.9503248929977416,0.0,181.9881286621093,154.0,57100.6640625,0.0,3511.2421875,1.0,279.4427795410156,283.0998840332031,295.5882263183594,299.2303771972656,293.1499938964844,293.1499938964844,279.1499938964844,33914.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92621511220932,1.0,0.0,0.0,3.7341079711914062,3.7341325283050537,9.303942647420628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.8974609375,0.0,1612.8114013671875,1895.4371337890625,0.0,3646.40087890625,0.9226351976394652,1.0,0.0,3.0,1.0,0.0
18108180,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9151319861412048,0.4797057211399078,0.4333800673484802,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.6966415047645569,0.5957285761833191,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9239545464515686,0.4930805265903473,0.3455628156661987,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8711028099060059,0.4158360660076141,0.396016001701355,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7340191006660461,0.2440224885940551,1.111750602722168,284.8832092285156,284.95001220703125,300.9808044433594,292.6078186035156,298.1181335449219,297.2897644042969,284.8847045898437,1.0,0.6417363882064819,1.0,0.1500000059604644,0.966627836227417,1.0,-3.461638927459717,0.2969786524772644,3.164660215377808,-0.4788365364074707,0.8470194339752197,0.8470194339752197,0.0,173.2513885498047,154.0,57309.80859375,0.0,3394.8232421875,1.0,279.159912109375,282.9779052734375,295.62554931640625,299.3546447753906,293.1499938964844,293.1499938964844,279.1499938964844,40049.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329860806465148,1.0,0.0,0.0,3.585524320602417,3.5855484008789062,8.578249435231555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.5,0.0,1492.3773193359375,1895.4371337890625,0.0,3708.48095703125,0.8940362930297852,1.0,0.0,3.0,1.0,0.0
18108240,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9162388443946838,0.4796097576618194,0.4332445859909057,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.6972691416740417,0.5936579704284668,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.925350308418274,0.4933274388313293,0.3456994295120239,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8721125721931458,0.4158600270748138,0.3960002958774566,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7347907423973083,0.2440378367900848,1.1116615533828735,284.8865966796875,284.95001220703125,300.98199462890625,292.6071472167969,298.1200256347656,297.29180908203125,284.8877258300781,1.0,0.6409744620323181,1.0,0.1500000059604644,0.9663683772087096,1.0,-3.459023714065552,0.2966115474700928,3.162412166595459,-0.4786176681518554,0.8458107113838196,0.8458107113838196,0.0,172.47401428222656,157.0,57251.08203125,0.0,3384.0712890625,1.0,279.1575012207031,282.98162841796875,295.6210327148437,299.3421325683594,293.1499938964844,293.1499938964844,279.45001220703125,39886.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328573942184448,1.0,0.0,0.0,3.576061964035034,3.5760860443115234,8.533032200830348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.33642578125,0.0,1480.94580078125,1895.4371337890625,0.0,3707.304443359375,0.8918441534042358,1.0,0.0,3.0,1.0,0.0
18108300,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9211525917053224,0.4794690310955047,0.4327078461647033,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.7016266584396362,0.5847463607788086,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9319223165512084,0.4952463507652282,0.3467534482479095,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8766583204269409,0.416292279958725,0.3961032927036285,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7382723093032837,0.2443233430385589,1.1118056774139404,285.0015869140625,284.95001220703125,300.9892883300781,292.6028747558594,298.1352233886719,297.308837890625,285.00274658203125,1.0,0.638244092464447,1.0,0.1500000059604644,0.96474689245224,1.0,-3.4492008686065674,0.2952680587768554,3.153932809829712,-0.4780440032482147,0.9209980964660645,0.9209980964660645,0.0,169.20367431640625,157.0,56313.59765625,0.0,3341.781494140625,1.0,279.399658203125,283.12066650390625,295.5602722167969,299.1150817871094,293.1499938964844,293.1499938964844,279.45001220703125,34894.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255436658859252,1.0,0.0,0.0,3.611051321029663,3.611074686050415,8.700828288965567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.22607421875,0.0,1482.0850830078125,1895.4371337890625,0.0,3640.227783203125,0.8975414633750916,1.0,0.0,3.0,1.0,0.0
18108360,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9255011081695556,0.47947758436203,0.4326278865337372,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.7060514092445374,0.5775984525680542,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9377809762954712,0.4973106980323791,0.3481066524982452,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8806482553482056,0.4168637096881866,0.3965260088443756,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7413694858551025,0.2447326779365539,1.113056182861328,284.9935302734375,284.95001220703125,300.99627685546875,292.5984802246094,298.1506042480469,297.3265686035156,284.9925842285156,1.0,0.6363696455955505,1.0,0.1500000059604644,0.963013231754303,1.0,-3.444139003753662,0.2946147620677948,3.149524450302124,-0.4776735305786133,0.9319284558296204,0.9319284558296204,0.0,166.74620056152344,160.0,56335.328125,0.0,3315.534423828125,1.0,279.4426574707031,283.1139831542969,295.5641174316406,299.15289306640625,293.1499938964844,293.1499938964844,279.1499938964844,33965.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922267496585846,1.0,0.0,0.0,3.6684682369232178,3.668492078781128,8.979720291790727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.12109375,0.0,1538.5145263671875,1895.4371337890625,0.0,3610.069580078125,0.907839834690094,1.0,0.0,3.0,1.0,0.0
18108420,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9295982122421264,0.4782531261444092,0.4317121505737304,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.7131704688072205,0.5698794722557068,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.944950520992279,0.5004786252975464,0.3503918647766113,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8850469589233398,0.417248785495758,0.3969816565513611,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.744890570640564,0.2451117783784866,1.114858865737915,284.9047546386719,284.95001220703125,301.0094299316406,292.5892944335937,298.1678161621094,297.3448791503906,284.90576171875,1.0,0.6344656348228455,1.0,0.1500000059604644,0.959545910358429,1.0,-3.4392125606536865,0.2940596044063568,3.145153045654297,-0.4772233664989471,0.8469504714012146,0.8469504714012146,0.0,164.14907836914062,163.0,56900.81640625,0.0,3288.855712890625,1.0,279.1582946777344,283.00469970703125,295.60565185546875,299.2942199707031,293.1499938964844,293.1499938964844,279.45001220703125,38986.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294143915176392,1.0,0.0,0.0,3.534672975540161,3.534696340560913,8.336653536389349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.7080078125,0.0,1430.2486572265625,1895.4371337890625,0.0,3675.772216796875,0.8822177648544312,1.0,0.0,3.0,1.0,0.0
18108480,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9295982122421264,0.4782531261444092,0.4317121505737304,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.7131704688072205,0.5698794722557068,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.944950520992279,0.5004786252975464,0.3503918647766113,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8850469589233398,0.417248785495758,0.3969816565513611,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.744890570640564,0.2451117783784866,1.114858865737915,284.9047546386719,284.95001220703125,301.0094299316406,292.5892944335937,298.1678161621094,297.3448791503906,284.90576171875,1.0,0.6344656348228455,1.0,0.1500000059604644,0.959545910358429,1.0,-3.4392125606536865,0.2940596044063568,3.145153045654297,-0.4772233664989471,0.8469504714012146,0.8469504714012146,0.0,164.14907836914062,163.0,56900.81640625,0.0,3288.855712890625,1.0,279.1582946777344,283.00469970703125,295.60565185546875,299.2942199707031,293.1499938964844,293.1499938964844,279.45001220703125,38986.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294143915176392,1.0,0.0,0.0,3.534672975540161,3.534696340560913,8.336653536389349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.7080078125,0.0,1430.2486572265625,1895.4371337890625,0.0,3675.772216796875,0.8822177648544312,1.0,0.0,3.0,1.0,0.0
18108540,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9315114617347716,0.4781649708747864,0.4313374161720276,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.7200033664703369,0.5663852095603943,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9497781991958618,0.50458824634552,0.3530364632606506,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8874773979187012,0.4182738065719604,0.3977225422859192,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7468974590301514,0.245865449309349,1.117477536201477,285.0074462890625,284.95001220703125,301.0214233398437,292.5796813964844,298.1863708496094,297.3651123046875,285.0067138671875,1.0,0.6344082951545715,1.0,0.1500000059604644,0.9560785293579102,1.0,-3.441770076751709,0.294590562582016,3.147179365158081,-0.4774293303489685,0.9405754208564758,0.9405754208564758,0.0,163.1927947998047,166.0,56327.06640625,0.0,3289.1787109375,1.0,279.4415588378906,283.126708984375,295.5552978515625,299.137939453125,293.1499938964844,293.1499938964844,279.1499938964844,33298.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208633303642272,1.0,0.0,0.0,3.654330492019653,3.654354095458984,8.910640758585942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.759765625,0.0,1517.752197265625,1895.4371337890625,0.0,3597.12353515625,0.9044095873832704,1.0,0.0,3.0,1.0,0.0
