time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108600,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9315114617347716,0.4781649708747864,0.4313374161720276,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.7200033664703369,0.5663852095603943,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9497781991958618,0.50458824634552,0.3530364632606506,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8874773979187012,0.4182738065719604,0.3977225422859192,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7468974590301514,0.245865449309349,1.117477536201477,285.0074462890625,284.95001220703125,301.0214233398437,292.5796813964844,298.1863708496094,297.3651123046875,285.0067138671875,1.0,0.6344082951545715,1.0,0.1500000059604644,0.9560785293579102,1.0,-3.441770076751709,0.294590562582016,3.147179365158081,-0.4774293303489685,0.9405754208564758,0.9405754208564758,0.0,163.1927947998047,166.0,56327.06640625,0.0,3289.1787109375,1.0,279.4415588378906,283.126708984375,295.5552978515625,299.137939453125,293.1499938964844,293.1499938964844,279.1499938964844,33298.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208633303642272,1.0,0.0,0.0,3.654330492019653,3.654354095458984,8.910640758585942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.759765625,0.0,1517.752197265625,1895.4371337890625,0.0,3597.12353515625,0.9044095873832704,1.0,0.0,3.0,1.0,0.0
18108660,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9301818013191224,0.4768729507923126,0.4304760694503784,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.7250000238418579,0.5673328042030334,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.951538860797882,0.5077562928199768,0.3554139733314514,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8873573541641235,0.4185868799686432,0.3982306122779846,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7469452619552612,0.2461714893579483,1.1195728778839111,284.9082946777344,284.95001220703125,301.03228759765625,292.5696105957031,298.1912841796875,297.3683166503906,284.9092712402344,1.0,0.6355758905410767,1.0,0.1500000059604644,0.9527666568756104,1.0,-3.447864294052124,0.295628011226654,3.1522364616394043,-0.477801501750946,0.8546323180198669,0.8546323180198669,0.0,163.75267028808594,184.0,57119.1484375,0.0,3306.622802734375,1.0,279.1582336425781,283.0030822753906,295.5955505371094,299.29595947265625,293.1499938964844,293.1499938964844,279.45001220703125,38408.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299530982971193,1.0,0.0,0.0,3.549931526184082,3.549954891204834,8.408784992752771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.1845703125,0.0,1442.190673828125,1895.4371337890625,0.0,3680.7109375,0.8850770592689514,1.0,0.0,3.0,1.0,0.0
18108720,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9301818013191224,0.4768729507923126,0.4304760694503784,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.7250000238418579,0.5673328042030334,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.951538860797882,0.5077562928199768,0.3554139733314514,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8873573541641235,0.4185868799686432,0.3982306122779846,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7469452619552612,0.2461714893579483,1.1195728778839111,284.9082946777344,284.95001220703125,301.03228759765625,292.5696105957031,298.1912841796875,297.3683166503906,284.9092712402344,1.0,0.6355758905410767,1.0,0.1500000059604644,0.9527666568756104,1.0,-3.447864294052124,0.295628011226654,3.1522364616394043,-0.477801501750946,0.8546323180198669,0.8546323180198669,0.0,163.75267028808594,184.0,57119.1484375,0.0,3306.622802734375,1.0,279.1582336425781,283.0030822753906,295.5955505371094,299.29595947265625,293.1499938964844,293.1499938964844,279.45001220703125,38408.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299530982971193,1.0,0.0,0.0,3.549931526184082,3.549954891204834,8.408784992752771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.1845703125,0.0,1442.190673828125,1895.4371337890625,0.0,3680.7109375,0.8850770592689514,1.0,0.0,3.0,1.0,0.0
18108780,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9203803539276124,0.4767757058143616,0.4302748739719391,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.7289769053459167,0.5827191472053528,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9449047446250916,0.5119211077690125,0.3582402467727661,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8799769282341003,0.4195850193500519,0.3991461396217346,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7413582801818848,0.246845468878746,1.1228699684143066,285.0199279785156,284.95001220703125,301.0419921875,292.55914306640625,298.1968078613281,297.3720092773437,285.0196838378906,1.0,0.6427686810493469,1.0,0.1500000059604644,0.9494548439979552,1.0,-3.474557399749756,0.2996680736541748,3.174889326095581,-0.4802329242229461,0.958992838859558,0.958992838859558,0.0,169.66758728027344,202.0,56820.13671875,0.0,3404.240234375,1.0,279.44171142578125,283.1297302246094,295.54254150390625,299.1502990722656,293.1499938964844,293.1499938964844,279.1499938964844,32807.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922896921634674,1.0,0.0,0.0,3.683097124099731,3.683120727539064,9.051480560628988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.603515625,0.0,1546.197265625,1895.4371337890625,0.0,3615.86865234375,0.9106532335281372,1.0,0.0,3.0,1.0,0.0
18108840,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9203803539276124,0.4767757058143616,0.4302748739719391,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.7289769053459167,0.5827191472053528,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9449047446250916,0.5119211077690125,0.3582402467727661,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8799769282341003,0.4195850193500519,0.3991461396217346,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7413582801818848,0.246845468878746,1.1228699684143066,285.0199279785156,284.95001220703125,301.0419921875,292.55914306640625,298.1968078613281,297.3720092773437,285.0196838378906,1.0,0.6427686810493469,1.0,0.1500000059604644,0.9494548439979552,1.0,-3.474557399749756,0.2996680736541748,3.174889326095581,-0.4802329242229461,0.958992838859558,0.958992838859558,0.0,169.66758728027344,202.0,56820.13671875,0.0,3404.240234375,1.0,279.44171142578125,283.1297302246094,295.54254150390625,299.1502990722656,293.1499938964844,293.1499938964844,279.1499938964844,32807.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922896921634674,1.0,0.0,0.0,3.683097124099731,3.683120727539064,9.051480560628988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.603515625,0.0,1546.197265625,1895.4371337890625,0.0,3615.86865234375,0.9106532335281372,1.0,0.0,3.0,1.0,0.0
18108900,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9131729006767272,0.4762186110019684,0.4302157163619995,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.7294628620147705,0.594733715057373,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9390531778335572,0.5136022567749023,0.3597009181976318,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8743161559104919,0.4198160171508789,0.3996966183185577,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7370725274085999,0.2470091581344604,1.1248873472213743,284.8976135253906,284.95001220703125,301.0464172363281,292.55377197265625,298.1913757324219,297.3637390136719,284.8954467773437,1.0,0.6478776335716248,1.0,0.1500000059604644,0.9477989077568054,1.0,-3.493778944015503,0.3025476038455963,3.1912314891815186,-0.4817403852939605,0.8808973431587219,0.8808973431587219,0.0,174.32444763183594,202.0,58016.71484375,0.0,3477.751220703125,1.0,279.1966857910156,282.9766845703125,295.5965576171875,299.3806457519531,293.1499938964844,293.1499938964844,279.1499938964844,36350.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303383827209472,1.0,0.0,0.0,3.675562620162964,3.675586938858032,9.014485158331808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.068359375,0.0,1564.4349365234375,1895.4371337890625,0.0,3684.24267578125,0.9094123840332032,1.0,0.0,3.0,1.0,0.0
18108960,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9045946002006532,0.4754672050476074,0.4297331869602203,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.7288932800292969,0.6096019148826599,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9313225746154784,0.5151160955429077,0.3608948588371277,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8672905564308167,0.4198744893074035,0.3999713659286499,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.731699526309967,0.2470171451568603,1.12602698802948,284.9165954589844,284.95001220703125,301.0505676269531,292.5483093261719,298.18121337890625,297.349365234375,284.9183349609375,1.0,0.6536527872085571,1.0,0.1500000059604644,0.9462503790855408,1.0,-3.5142159461975098,0.3056084215641022,3.2086076736450195,-0.4833309054374695,0.8781535029411316,0.8781535029411316,0.0,180.0483856201172,220.0,58117.7578125,0.0,3561.375,1.0,279.15740966796875,282.9931640625,295.5852355957031,299.33990478515625,293.1499938964844,293.1499938964844,279.45001220703125,37548.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340387582778932,1.0,0.0,0.0,3.619931221008301,3.61995530128479,8.743674015931902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.93896484375,0.0,1511.4661865234375,1895.4371337890625,0.0,3718.1044921875,0.8999278545379639,1.0,0.0,3.0,1.0,0.0
18109020,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8885568380355835,0.4752663969993591,0.429663598537445,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9990000128746032,0.7266891598701477,0.6420477032661438,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9157050251960754,0.5192682147026062,0.3638789355754852,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8533419966697693,0.4207688570022583,0.4010347425937652,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7207064032554626,0.2474377006292343,1.129414439201355,285.0368347167969,284.95001220703125,301.0580139160156,292.5370788574219,298.1640930175781,297.3248596191406,285.03662109375,1.0,0.6668335199356079,1.0,0.1500000059604644,0.9431533217430116,1.0,-3.562092065811157,0.3127886056900024,3.2493035793304443,-0.4870842695236206,0.9972199201583862,0.9972199201583862,0.0,193.1194305419922,223.0,58016.5703125,0.0,3758.794921875,1.0,279.4422912597656,283.1246643066406,295.5311889648437,299.21063232421875,293.1499938964844,293.1499938964844,279.1499938964844,32401.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291996359825134,1.0,0.0,0.0,3.7666444778442383,3.7666690349578857,9.466785400036316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.787109375,0.0,1639.0716552734375,1895.4371337890625,0.0,3673.802490234375,0.9292088747024536,1.0,0.0,3.0,1.0,0.0
18109080,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8885568380355835,0.4752663969993591,0.429663598537445,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9990000128746032,0.7266891598701477,0.6420477032661438,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9157050251960754,0.5192682147026062,0.3638789355754852,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8533419966697693,0.4207688570022583,0.4010347425937652,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7207064032554626,0.2474377006292343,1.129414439201355,285.0368347167969,284.95001220703125,301.0580139160156,292.5370788574219,298.1640930175781,297.3248596191406,285.03662109375,1.0,0.6668335199356079,1.0,0.1500000059604644,0.9431533217430116,1.0,-3.562092065811157,0.3127886056900024,3.2493035793304443,-0.4870842695236206,0.9972199201583862,0.9972199201583862,0.0,193.1194305419922,223.0,58016.5703125,0.0,3758.794921875,1.0,279.4422912597656,283.1246643066406,295.5311889648437,299.21063232421875,293.1499938964844,293.1499938964844,279.1499938964844,32401.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291996359825134,1.0,0.0,0.0,3.7666444778442383,3.7666690349578857,9.466785400036316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.787109375,0.0,1639.0716552734375,1895.4371337890625,0.0,3673.802490234375,0.9292088747024536,1.0,0.0,3.0,1.0,0.0
18109140,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8766847848892212,0.4736927151679992,0.4289493560791015,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.7217494249343872,0.6667677164077759,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.905369520187378,0.522301971912384,0.3664677441120147,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.843498170375824,0.4208175837993622,0.4016869068145752,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7123202085494995,0.2472675144672393,1.1311830282211304,284.90826416015625,284.95001220703125,301.0643005371094,292.5255126953125,298.1341247558594,297.28485107421875,284.9096069335937,1.0,0.6762710809707642,1.0,0.1500000059604644,0.9400562644004822,1.0,-3.597027540206909,0.3180963695049286,3.278931140899658,-0.4893041849136352,0.903369665145874,0.903369665145874,0.0,203.4320373535156,226.0,59397.19140625,0.0,3910.71923828125,1.0,279.1562805175781,282.9617004394531,295.5695495605469,299.406982421875,293.1499938964844,293.1499938964844,278.8500061035156,37220.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941777527332306,1.0,0.0,0.0,3.729225873947144,3.729250907897949,9.27963014873967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.4833984375,0.0,1632.4444580078125,1895.4371337890625,0.0,3788.59521484375,0.923802614212036,1.0,0.0,3.0,1.0,0.0
18109200,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8766847848892212,0.4736927151679992,0.4289493560791015,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.7217494249343872,0.6667677164077759,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.905369520187378,0.522301971912384,0.3664677441120147,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.843498170375824,0.4208175837993622,0.4016869068145752,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7123202085494995,0.2472675144672393,1.1311830282211304,284.90826416015625,284.95001220703125,301.0643005371094,292.5255126953125,298.1341247558594,297.28485107421875,284.9096069335937,1.0,0.6762710809707642,1.0,0.1500000059604644,0.9400562644004822,1.0,-3.597027540206909,0.3180963695049286,3.278931140899658,-0.4893041849136352,0.903369665145874,0.903369665145874,0.0,203.4320373535156,226.0,59397.19140625,0.0,3910.71923828125,1.0,279.1562805175781,282.9617004394531,295.5695495605469,299.406982421875,293.1499938964844,293.1499938964844,278.8500061035156,37220.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941777527332306,1.0,0.0,0.0,3.729225873947144,3.729250907897949,9.27963014873967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.4833984375,0.0,1632.4444580078125,1895.4371337890625,0.0,3788.59521484375,0.923802614212036,1.0,0.0,3.0,1.0,0.0
18109260,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8656671047210693,0.4719786643981933,0.4276509582996368,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9963822960853576,0.7163722515106201,0.6798396706581116,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8964623212814331,0.5251778960227966,0.3686532378196716,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8344357013702393,0.4205780327320099,0.4017810821533203,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7037341594696045,0.2468133866786956,1.130802035331726,284.8861999511719,284.95001220703125,301.0694274902344,292.5136413574219,298.1093139648437,297.2518920898437,284.8872985839844,1.0,0.6828529238700867,1.0,0.1500000059604644,0.9372181296348572,1.0,-3.613365411758423,0.3206619322299957,3.29270339012146,-0.4899716079235077,0.8317359089851379,0.8317359089851379,0.0,212.74807739257807,229.0,59790.21875,0.0,4010.59033203125,1.0,278.8585205078125,282.9168395996094,295.5419311523437,299.4262390136719,293.1499938964844,293.1499938964844,279.1499938964844,40435.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501128196716307,1.0,0.0,0.0,3.5192325115203857,3.5192558765411377,8.263978656941617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.888671875,0.0,1424.4881591796875,1895.4371337890625,0.0,3863.978271484375,0.8800080418586731,1.0,0.0,3.0,1.0,0.0
18109320,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8656671047210693,0.4719786643981933,0.4276509582996368,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9963822960853576,0.7163722515106201,0.6798396706581116,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8964623212814331,0.5251778960227966,0.3686532378196716,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8344357013702393,0.4205780327320099,0.4017810821533203,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7037341594696045,0.2468133866786956,1.130802035331726,284.8861999511719,284.95001220703125,301.0694274902344,292.5136413574219,298.1093139648437,297.2518920898437,284.8872985839844,1.0,0.6828529238700867,1.0,0.1500000059604644,0.9372181296348572,1.0,-3.613365411758423,0.3206619322299957,3.29270339012146,-0.4899716079235077,0.8317359089851379,0.8317359089851379,0.0,212.74807739257807,229.0,59790.21875,0.0,4010.59033203125,1.0,278.8585205078125,282.9168395996094,295.5419311523437,299.4262390136719,293.1499938964844,293.1499938964844,279.1499938964844,40435.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501128196716307,1.0,0.0,0.0,3.5192325115203857,3.5192558765411377,8.263978656941617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.888671875,0.0,1424.4881591796875,1895.4371337890625,0.0,3863.978271484375,0.8800080418586731,1.0,0.0,3.0,1.0,0.0
18109380,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8575536608695984,0.4716799557209015,0.4274137914180755,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9884660243988036,0.7149609923362732,0.6778459548950195,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8902837038040161,0.5292896628379822,0.371537983417511,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8276792764663696,0.4212586879730224,0.402505487203598,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6970879435539246,0.2469610571861267,1.1320970058441162,284.9937744140625,284.95001220703125,301.07342529296875,292.5014953613281,298.10797119140625,297.2485656738281,284.99346923828125,1.0,0.6869434118270874,1.0,0.1500000059604644,0.9343799948692322,1.0,-3.6167187690734863,0.321328341960907,3.2953903675079346,-0.4903282523155212,0.9182072877883912,0.9182072877883912,0.0,220.21463012695312,232.0,59066.8125,0.0,4065.3369140625,1.0,279.1413269042969,283.0487976074219,295.4769287109375,299.2347717285156,293.1499938964844,293.1499938964844,278.8500061035156,34076.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412659406661988,1.0,0.0,0.0,3.61316180229187,3.613185167312622,8.711002124073275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.765625,0.0,1478.3226318359375,1895.4371337890625,0.0,3783.94970703125,0.8957985639572144,1.0,0.0,3.0,1.0,0.0
18109440,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8575536608695984,0.4716799557209015,0.4274137914180755,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9884660243988036,0.7149609923362732,0.6778459548950195,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8902837038040161,0.5292896628379822,0.371537983417511,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8276792764663696,0.4212586879730224,0.402505487203598,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6970879435539246,0.2469610571861267,1.1320970058441162,284.9937744140625,284.95001220703125,301.07342529296875,292.5014953613281,298.10797119140625,297.2485656738281,284.99346923828125,1.0,0.6869434118270874,1.0,0.1500000059604644,0.9343799948692322,1.0,-3.6167187690734863,0.321328341960907,3.2953903675079346,-0.4903282523155212,0.9182072877883912,0.9182072877883912,0.0,220.21463012695312,232.0,59066.8125,0.0,4065.3369140625,1.0,279.1413269042969,283.0487976074219,295.4769287109375,299.2347717285156,293.1499938964844,293.1499938964844,278.8500061035156,34076.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412659406661988,1.0,0.0,0.0,3.61316180229187,3.613185167312622,8.711002124073275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.765625,0.0,1478.3226318359375,1895.4371337890625,0.0,3783.94970703125,0.8957985639572144,1.0,0.0,3.0,1.0,0.0
18109500,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8546828627586365,0.4710263907909393,0.427210122346878,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9856895804405212,0.7143934965133667,0.6775712966918945,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8884457945823669,0.530937135219574,0.3729376196861267,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8253970742225647,0.4213474988937378,0.4028678834438324,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6948456764221191,0.2469321191310882,1.132919430732727,284.88250732421875,284.95001220703125,301.07501220703125,292.49530029296875,298.1058044433594,297.2453918457031,284.8825378417969,1.0,0.6886165142059326,1.0,0.1500000059604644,0.9329609274864196,1.0,-3.6192586421966553,0.3217875361442566,3.297471046447754,-0.4904143512248993,0.8395955562591553,0.8395955562591553,0.0,223.0011749267578,232.0,59861.07421875,0.0,4089.241943359375,1.0,278.8990783691406,282.9153137207031,295.5245056152344,299.4377746582031,293.1499938964844,293.1499938964844,278.8500061035156,38445.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947073757648468,1.0,0.0,0.0,3.5645008087158203,3.564524412155152,8.477948085783282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.08203125,0.0,1457.982666015625,1895.4371337890625,0.0,3836.5625,0.8858895301818848,1.0,0.0,3.0,1.0,0.0
18109560,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8515880703926086,0.4702821671962738,0.4266197681427002,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9827464818954468,0.7138667106628418,0.6770967841148376,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8864015936851501,0.5325090289115906,0.3740843832492828,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8229469656944275,0.4213345944881439,0.4029662609100342,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6924476027488708,0.2468337714672088,1.1330161094665527,284.91162109375,284.95001220703125,301.0762939453125,292.4890441894531,298.10333251953125,297.24176025390625,284.91265869140625,1.0,0.6899848580360413,1.0,0.1500000059604644,0.9314336180686952,1.0,-3.619593143463135,0.3219282031059265,3.2976648807525635,-0.4903737902641296,0.8414949178695679,0.8414949178695679,0.0,225.7352752685547,235.0,59659.828125,0.0,4107.03125,1.0,278.8580627441406,282.9441833496094,295.50946044921875,299.3724365234375,293.1499938964844,293.1499938964844,279.1499938964844,38800.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489163756370544,1.0,0.0,0.0,3.488786697387696,3.488809585571289,8.121609766931215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.43359375,0.0,1381.127197265625,1895.4371337890625,0.0,3853.1943359375,0.8719386458396912,1.0,0.0,3.0,1.0,0.0
18109620,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8478654026985168,0.4699150323867798,0.4261922538280487,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9791616201400756,0.7142285704612732,0.6772361993789673,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8848435282707214,0.536645770072937,0.376886636018753,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8201002478599548,0.4220186769962311,0.4035782516002655,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6896268129348755,0.2471041828393936,1.1343203783035278,285.0016174316406,284.95001220703125,301.0780029296875,292.47637939453125,298.1068725585937,297.2455444335937,285.0008544921875,1.0,0.6925600171089172,1.0,0.1500000059604644,0.9283789396286012,1.0,-3.624914169311523,0.3229070901870727,3.302006959915161,-0.4907934665679931,0.9263060688972472,0.9263060688972472,0.0,229.5545349121093,238.0,59094.35546875,0.0,4144.7744140625,1.0,279.14117431640625,283.0553894042969,295.45587158203125,299.2124938964844,293.1499938964844,293.1499938964844,278.8500061035156,33386.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94125634431839,1.0,0.0,0.0,3.609510898590088,3.60953426361084,8.693407380633289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.78515625,0.0,1469.250732421875,1895.4371337890625,0.0,3783.862548828125,0.8943838477134705,1.0,0.0,3.0,1.0,0.0
18109680,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8478654026985168,0.4699150323867798,0.4261922538280487,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9791616201400756,0.7142285704612732,0.6772361993789673,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8848435282707214,0.536645770072937,0.376886636018753,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8201002478599548,0.4220186769962311,0.4035782516002655,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6896268129348755,0.2471041828393936,1.1343203783035278,285.0016174316406,284.95001220703125,301.0780029296875,292.47637939453125,298.1068725585937,297.2455444335937,285.0008544921875,1.0,0.6925600171089172,1.0,0.1500000059604644,0.9283789396286012,1.0,-3.624914169311523,0.3229070901870727,3.302006959915161,-0.4907934665679931,0.9263060688972472,0.9263060688972472,0.0,229.5545349121093,238.0,59094.35546875,0.0,4144.7744140625,1.0,279.14117431640625,283.0553894042969,295.45587158203125,299.2124938964844,293.1499938964844,293.1499938964844,278.8500061035156,33386.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94125634431839,1.0,0.0,0.0,3.609510898590088,3.60953426361084,8.693407380633289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.78515625,0.0,1469.250732421875,1895.4371337890625,0.0,3783.862548828125,0.8943838477134705,1.0,0.0,3.0,1.0,0.0
18109740,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8438005447387695,0.4684371054172516,0.4252602458000183,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.975238561630249,0.7135939598083496,0.6770585179328918,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8829402923583984,0.5398423671722412,0.3793709874153137,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8169969916343689,0.4220228791236877,0.4039157330989837,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6866298317909241,0.2469847202301025,1.135062575340271,284.9096069335937,284.95001220703125,301.0785827636719,292.4634704589844,298.10302734375,297.2404479980469,284.91015625,1.0,0.6948219537734985,1.0,0.1500000059604644,0.9253242611885072,1.0,-3.627875804901123,0.3235366642475128,3.304338932037353,-0.4908211827278137,0.8444079756736755,0.8444079756736755,0.0,233.4452972412109,241.0,59759.71484375,0.0,4176.7548828125,1.0,278.858642578125,282.9398193359375,295.487548828125,299.35650634765625,293.1499938964844,293.1499938964844,279.1499938964844,38419.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949819266796112,1.0,0.0,0.0,3.499350309371948,3.499373435974121,8.170867431545048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.79931640625,0.0,1389.291748046875,1895.4371337890625,0.0,3861.333984375,0.8738478422164917,1.0,0.0,3.0,1.0,0.0
18109800,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8438005447387695,0.4684371054172516,0.4252602458000183,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.975238561630249,0.7135939598083496,0.6770585179328918,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8829402923583984,0.5398423671722412,0.3793709874153137,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8169969916343689,0.4220228791236877,0.4039157330989837,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6866298317909241,0.2469847202301025,1.135062575340271,284.9096069335937,284.95001220703125,301.0785827636719,292.4634704589844,298.10302734375,297.2404479980469,284.91015625,1.0,0.6948219537734985,1.0,0.1500000059604644,0.9253242611885072,1.0,-3.627875804901123,0.3235366642475128,3.304338932037353,-0.4908211827278137,0.8444079756736755,0.8444079756736755,0.0,233.4452972412109,241.0,59759.71484375,0.0,4176.7548828125,1.0,278.858642578125,282.9398193359375,295.487548828125,299.35650634765625,293.1499938964844,293.1499938964844,279.1499938964844,38419.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949819266796112,1.0,0.0,0.0,3.499350309371948,3.499373435974121,8.170867431545048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.79931640625,0.0,1389.291748046875,1895.4371337890625,0.0,3861.333984375,0.8738478422164917,1.0,0.0,3.0,1.0,0.0
18109860,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8409784436225891,0.4680338203907013,0.4247646629810333,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9724624752998352,0.7140370607376099,0.6773054599761963,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8823098540306091,0.5439997315406799,0.3821589946746826,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8148900866508484,0.4226503074169159,0.4044395685195923,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6845666766166687,0.2472393214702606,1.1361629962921145,285.0,284.95001220703125,301.0780029296875,292.4503479003906,298.1064453125,297.2447204589844,284.99920654296875,1.0,0.6969701051712036,1.0,0.1500000059604644,0.9222345352172852,1.0,-3.632875919342041,0.324481338262558,3.308394432067871,-0.4912090897560119,0.9282236695289612,0.9282236695289612,0.0,236.4742584228516,244.0,59164.6640625,0.0,4208.916015625,1.0,279.1412658691406,283.05230712890625,295.4316711425781,299.1932678222656,293.1499938964844,293.1499938964844,278.8500061035156,33377.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942551612854004,1.0,0.0,0.0,3.616743326187134,3.616766452789306,8.728280249670206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.0927734375,0.0,1477.0374755859375,1895.4371337890625,0.0,3795.620361328125,0.8959868550300598,1.0,0.0,3.0,1.0,0.0
18109920,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8409784436225891,0.4680338203907013,0.4247646629810333,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9724624752998352,0.7140370607376099,0.6773054599761963,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8823098540306091,0.5439997315406799,0.3821589946746826,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8148900866508484,0.4226503074169159,0.4044395685195923,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6845666766166687,0.2472393214702606,1.1361629962921145,285.0,284.95001220703125,301.0780029296875,292.4503479003906,298.1064453125,297.2447204589844,284.99920654296875,1.0,0.6969701051712036,1.0,0.1500000059604644,0.9222345352172852,1.0,-3.632875919342041,0.324481338262558,3.308394432067871,-0.4912090897560119,0.9282236695289612,0.9282236695289612,0.0,236.4742584228516,244.0,59164.6640625,0.0,4208.916015625,1.0,279.1412658691406,283.05230712890625,295.4316711425781,299.1932678222656,293.1499938964844,293.1499938964844,278.8500061035156,33377.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942551612854004,1.0,0.0,0.0,3.616743326187134,3.616766452789306,8.728280249670206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.0927734375,0.0,1477.0374755859375,1895.4371337890625,0.0,3795.620361328125,0.8959868550300598,1.0,0.0,3.0,1.0,0.0
18109980,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.837470531463623,0.4665503203868866,0.4238092601299286,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9689052104949952,0.7133747935295105,0.6771052479743958,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.880946934223175,0.5472251772880554,0.3846514225006103,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8121842741966248,0.4226172268390655,0.4047237038612366,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6820113062858582,0.2471044212579727,1.1367652416229248,284.9079895019531,284.95001220703125,301.0762939453125,292.43707275390625,298.1023864746094,297.2400207519531,284.9085693359375,1.0,0.6989935040473938,1.0,0.1500000059604644,0.9191448092460632,1.0,-3.635559320449829,0.3250828087329864,3.310476541519165,-0.4912084639072418,0.8451193571090698,0.8451193571090698,0.0,239.95672607421875,247.0,59822.0078125,0.0,4237.73193359375,1.0,278.85858154296875,282.9368896484375,295.46160888671875,299.33465576171875,293.1499938964844,293.1499938964844,279.1499938964844,38461.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511860609054564,1.0,0.0,0.0,3.5053741931915283,3.505397319793701,8.199022545340995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.83349609375,0.0,1395.8262939453125,1895.4371337890625,0.0,3873.640625,0.8752092123031616,1.0,0.0,3.0,1.0,0.0
18110040,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.837470531463623,0.4665503203868866,0.4238092601299286,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9689052104949952,0.7133747935295105,0.6771052479743958,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.880946934223175,0.5472251772880554,0.3846514225006103,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8121842741966248,0.4226172268390655,0.4047237038612366,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6820113062858582,0.2471044212579727,1.1367652416229248,284.9079895019531,284.95001220703125,301.0762939453125,292.43707275390625,298.1023864746094,297.2400207519531,284.9085693359375,1.0,0.6989935040473938,1.0,0.1500000059604644,0.9191448092460632,1.0,-3.635559320449829,0.3250828087329864,3.310476541519165,-0.4912084639072418,0.8451193571090698,0.8451193571090698,0.0,239.95672607421875,247.0,59822.0078125,0.0,4237.73193359375,1.0,278.85858154296875,282.9368896484375,295.46160888671875,299.33465576171875,293.1499938964844,293.1499938964844,279.1499938964844,38461.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511860609054564,1.0,0.0,0.0,3.5053741931915283,3.505397319793701,8.199022545340995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.83349609375,0.0,1395.8262939453125,1895.4371337890625,0.0,3873.640625,0.8752092123031616,1.0,0.0,3.0,1.0,0.0
18110100,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8359060287475586,0.4662983119487762,0.4233829081058502,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9672720432281494,0.7134963870048523,0.6770065426826477,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8804572820663452,0.549278974533081,0.3859353959560394,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8109536170959473,0.4228644371032715,0.4048484861850738,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6808392405509949,0.2471813410520553,1.1369106769561768,285.0121765136719,284.95001220703125,301.07501220703125,292.43035888671875,298.1035461425781,297.2416687011719,285.0127258300781,1.0,0.6999381184577942,1.0,0.1500000059604644,0.9175999760627748,1.0,-3.6367905139923096,0.3253720998764038,3.311418294906616,-0.4913298189640045,0.9186111688613892,0.9186111688613892,0.0,241.54058837890625,247.0,59070.5859375,0.0,4250.8935546875,1.0,279.0982971191406,283.06231689453125,295.40289306640625,299.1236877441406,293.1499938964844,293.1499938964844,279.1499938964844,33969.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456364512443542,1.0,0.0,0.0,3.556873321533203,3.5568959712982178,8.441703016615065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.8046875,0.0,1417.2008056640625,1895.4371337890625,0.0,3823.56787109375,0.8845646381378174,1.0,0.0,3.0,1.0,0.0
18110160,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8349573612213135,0.4661506414413452,0.4233000874519348,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9662976264953612,0.71375972032547,0.6772869825363159,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8806092143058777,0.5514348149299622,0.387460857629776,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8102773427963257,0.4232210516929626,0.4052099287509918,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6801877617835999,0.2473472505807876,1.1377567052841189,284.9991455078125,284.95001220703125,301.07342529296875,292.4236145019531,298.10552978515625,297.2445678710937,284.9980773925781,1.0,0.7010020613670349,1.0,0.1500000059604644,0.9160613417625428,1.0,-3.640313863754273,0.3260025680065155,3.3143112659454346,-0.491574615240097,0.9287781715393066,0.9287781715393066,0.0,242.77420043945312,250.0,59214.1640625,0.0,4268.0615234375,1.0,279.1422424316406,283.05010986328125,295.4039611816406,299.1688537597656,293.1499938964844,293.1499938964844,278.8500061035156,33337.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438353180885316,1.0,0.0,0.0,3.623037338256836,3.623060703277588,8.758685225984664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.0625,0.0,1483.601318359375,1895.4371337890625,0.0,3807.260009765625,0.8971530795097351,1.0,0.0,3.0,1.0,0.0
18110220,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.831712007522583,0.4646719396114349,0.4223526418209076,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9628209471702576,0.7130244374275208,0.6770249009132385,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8794811367988586,0.5546973943710327,0.3899829685688019,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8076996207237244,0.4231657385826111,0.4054735898971557,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6778317093849182,0.2472009509801864,1.1383013725280762,284.90753173828125,284.95001220703125,301.0694274902344,292.4100341796875,298.10113525390625,297.2401123046875,284.9081420898437,1.0,0.7029429078102112,1.0,0.1500000059604644,0.9129841327667236,1.0,-3.6428744792938232,0.3265962302684784,3.3162782192230225,-0.4915525615215301,0.8455674648284912,0.8455674648284912,0.0,246.13478088378903,253.0,59864.3671875,0.0,4295.88623046875,1.0,278.85858154296875,282.9354858398437,295.43438720703125,299.3099060058594,293.1499938964844,293.1499938964844,279.1499938964844,38487.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524680376052856,1.0,0.0,0.0,3.508993148803711,3.509016275405884,8.215960747293138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.90087890625,0.0,1399.7730712890625,1895.4371337890625,0.0,3885.168701171875,0.8760325312614441,1.0,0.0,3.0,1.0,0.0
18110280,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.831712007522583,0.4646719396114349,0.4223526418209076,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9628209471702576,0.7130244374275208,0.6770249009132385,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8794811367988586,0.5546973943710327,0.3899829685688019,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8076996207237244,0.4231657385826111,0.4054735898971557,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6778317093849182,0.2472009509801864,1.1383013725280762,284.90753173828125,284.95001220703125,301.0694274902344,292.4100341796875,298.10113525390625,297.2401123046875,284.9081420898437,1.0,0.7029429078102112,1.0,0.1500000059604644,0.9129841327667236,1.0,-3.6428744792938232,0.3265962302684784,3.3162782192230225,-0.4915525615215301,0.8455674648284912,0.8455674648284912,0.0,246.13478088378903,253.0,59864.3671875,0.0,4295.88623046875,1.0,278.85858154296875,282.9354858398437,295.43438720703125,299.3099060058594,293.1499938964844,293.1499938964844,279.1499938964844,38487.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524680376052856,1.0,0.0,0.0,3.508993148803711,3.509016275405884,8.215960747293138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.90087890625,0.0,1399.7730712890625,1895.4371337890625,0.0,3885.168701171875,0.8760325312614441,1.0,0.0,3.0,1.0,0.0
18110340,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8293611407279968,0.4642709791660309,0.4218485653400421,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9602469205856324,0.713329553604126,0.67713862657547,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8792880177497864,0.5589545965194702,0.3928268551826477,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8058571219444275,0.4237482249736786,0.4059415459632873,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6761325597763062,0.2474323362112045,1.139241099357605,284.999267578125,284.95001220703125,301.0643005371094,292.3963623046875,298.1038818359375,297.2448425292969,284.99853515625,1.0,0.7048965692520142,1.0,0.1500000059604644,0.9099069237709044,1.0,-3.647510766983032,0.3275100290775299,3.320000648498535,-0.4918949902057647,0.9294464588165284,0.9294464588165284,0.0,248.88687133789065,256.0,59246.671875,0.0,4325.61767578125,1.0,279.1413269042969,283.0497131347656,295.3773803710937,299.1438903808594,293.1499938964844,293.1499938964844,278.8500061035156,33430.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451289176940918,1.0,0.0,0.0,3.624186754226685,3.624210119247437,8.764243375480874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.294921875,0.0,1485.5477294921875,1895.4371337890625,0.0,3818.97509765625,0.8976997137069702,1.0,0.0,3.0,1.0,0.0
18110400,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8293611407279968,0.4642709791660309,0.4218485653400421,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9602469205856324,0.713329553604126,0.67713862657547,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8792880177497864,0.5589545965194702,0.3928268551826477,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8058571219444275,0.4237482249736786,0.4059415459632873,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6761325597763062,0.2474323362112045,1.139241099357605,284.999267578125,284.95001220703125,301.0643005371094,292.3963623046875,298.1038818359375,297.2448425292969,284.99853515625,1.0,0.7048965692520142,1.0,0.1500000059604644,0.9099069237709044,1.0,-3.647510766983032,0.3275100290775299,3.320000648498535,-0.4918949902057647,0.9294464588165284,0.9294464588165284,0.0,248.88687133789065,256.0,59246.671875,0.0,4325.61767578125,1.0,279.1413269042969,283.0497131347656,295.3773803710937,299.1438903808594,293.1499938964844,293.1499938964844,278.8500061035156,33430.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451289176940918,1.0,0.0,0.0,3.624186754226685,3.624210119247437,8.764243375480874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.294921875,0.0,1485.5477294921875,1895.4371337890625,0.0,3818.97509765625,0.8976997137069702,1.0,0.0,3.0,1.0,0.0
