time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110460,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8262442350387573,0.4627936482429504,0.420893907546997,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9567447304725648,0.7125107049942017,0.6767910122871399,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.878270149230957,0.5622507929801941,0.3953683078289032,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8033055067062378,0.4236683249473572,0.4061780273914337,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6738803386688232,0.2472722828388214,1.1397136449813845,284.9073181152344,284.95001220703125,301.0580139160156,292.382568359375,298.0990905761719,297.2405090332031,284.9079284667969,1.0,0.7067927122116089,1.0,0.1500000059604644,0.906848132610321,1.0,-3.6498634815216064,0.3280832767486572,3.321780204772949,-0.4918461740016937,0.845902144908905,0.845902144908905,0.0,252.2260131835937,259.0,59895.765625,0.0,4352.83447265625,1.0,278.8585205078125,282.9345092773437,295.4067687988281,299.28399658203125,293.1499938964844,293.1499938964844,279.1499938964844,38501.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536916017532348,1.0,0.0,0.0,3.511636018753052,3.5116591453552246,8.228341243921022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.896484375,0.0,1402.6201171875,1895.4371337890625,0.0,3896.157470703125,0.8766242861747742,1.0,0.0,3.0,1.0,0.0
18110520,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8262442350387573,0.4627936482429504,0.420893907546997,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9567447304725648,0.7125107049942017,0.6767910122871399,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.878270149230957,0.5622507929801941,0.3953683078289032,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8033055067062378,0.4236683249473572,0.4061780273914337,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6738803386688232,0.2472722828388214,1.1397136449813845,284.9073181152344,284.95001220703125,301.0580139160156,292.382568359375,298.0990905761719,297.2405090332031,284.9079284667969,1.0,0.7067927122116089,1.0,0.1500000059604644,0.906848132610321,1.0,-3.6498634815216064,0.3280832767486572,3.321780204772949,-0.4918461740016937,0.845902144908905,0.845902144908905,0.0,252.2260131835937,259.0,59895.765625,0.0,4352.83447265625,1.0,278.8585205078125,282.9345092773437,295.4067687988281,299.28399658203125,293.1499938964844,293.1499938964844,279.1499938964844,38501.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536916017532348,1.0,0.0,0.0,3.511636018753052,3.5116591453552246,8.228341243921022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.896484375,0.0,1402.6201171875,1895.4371337890625,0.0,3896.157470703125,0.8766242861747742,1.0,0.0,3.0,1.0,0.0
18110580,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.823982834815979,0.4623899459838867,0.4203878045082092,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9541544318199158,0.7127313017845154,0.676825761795044,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8781593441963196,0.5665536522865295,0.3982414305210113,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8015145659446716,0.4242270588874817,0.4066230356693268,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6722572445869446,0.2474905252456665,1.1405909061431885,284.9992370605469,284.95001220703125,301.0505676269531,292.36871337890625,298.1014099121094,297.2453308105469,284.9985046386719,1.0,0.7087098956108093,1.0,0.1500000059604644,0.9037893414497375,1.0,-3.654334783554077,0.3289836645126343,3.3253512382507324,-0.4921599924564361,0.929836630821228,0.929836630821228,0.0,254.9624938964844,262.0,59270.97265625,0.0,4382.140625,1.0,279.141357421875,283.049072265625,295.3495788574219,299.1173400878906,293.1499938964844,293.1499938964844,278.8500061035156,33442.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463182091712952,1.0,0.0,0.0,3.626266002655029,3.626289367675781,8.774302955316671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.583984375,0.0,1487.9091796875,1895.4371337890625,0.0,3829.73388671875,0.8981764316558838,1.0,0.0,3.0,1.0,0.0
18110640,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.823982834815979,0.4623899459838867,0.4203878045082092,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9541544318199158,0.7127313017845154,0.676825761795044,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8781593441963196,0.5665536522865295,0.3982414305210113,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8015145659446716,0.4242270588874817,0.4066230356693268,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6722572445869446,0.2474905252456665,1.1405909061431885,284.9992370605469,284.95001220703125,301.0505676269531,292.36871337890625,298.1014099121094,297.2453308105469,284.9985046386719,1.0,0.7087098956108093,1.0,0.1500000059604644,0.9037893414497375,1.0,-3.654334783554077,0.3289836645126343,3.3253512382507324,-0.4921599924564361,0.929836630821228,0.929836630821228,0.0,254.9624938964844,262.0,59270.97265625,0.0,4382.140625,1.0,279.141357421875,283.049072265625,295.3495788574219,299.1173400878906,293.1499938964844,293.1499938964844,278.8500061035156,33442.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463182091712952,1.0,0.0,0.0,3.626266002655029,3.626289367675781,8.774302955316671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.583984375,0.0,1487.9091796875,1895.4371337890625,0.0,3829.73388671875,0.8981764316558838,1.0,0.0,3.0,1.0,0.0
18110700,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8227682113647461,0.4617004096508026,0.420098066329956,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9527581334114076,0.7123584151268005,0.6768296957015991,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8780107498168945,0.5682604908943176,0.3996570408344269,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8005653023719788,0.4242320656776428,0.4068624973297119,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6714247465133667,0.247450977563858,1.141188383102417,284.8814697265625,284.95001220703125,301.0464172363281,292.3617858886719,298.0992126464844,297.2438049316406,284.8806457519531,1.0,0.7097131013870239,1.0,0.1500000059604644,0.9022599458694458,1.0,-3.656708002090454,0.3294539153575897,3.327254056930542,-0.492189347743988,0.8478161692619324,0.8478161692619324,0.0,256.4419250488281,262.0,60127.40234375,0.0,4397.87744140625,1.0,278.8982849121094,282.9077453613281,295.39630126953125,299.32452392578125,293.1499938964844,293.1499938964844,278.8500061035156,37824.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526489973068236,1.0,0.0,0.0,3.5879268646240234,3.5879504680633545,8.589748290432908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.6328125,0.0,1478.6217041015625,1895.4371337890625,0.0,3886.794677734375,0.8906030058860779,1.0,0.0,3.0,1.0,0.0
18110760,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.820967435836792,0.4609108865261078,0.4194395244121551,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9506446123123168,0.7118265628814697,0.6764065027236938,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8772468566894531,0.5698798894882202,0.4008112251758575,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7990561723709106,0.4241212010383606,0.4068405628204345,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6701061129570007,0.2473168671131134,1.1410166025161743,284.9072265625,284.95001220703125,301.0419921875,292.3548278808594,298.0961303710937,297.2410583496094,284.9083557128906,1.0,0.7105748653411865,1.0,0.1500000059604644,0.9007343053817748,1.0,-3.656564235687256,0.329550176858902,3.3270139694213867,-0.492078572511673,0.846170961856842,0.846170961856842,0.0,258.2875366210937,265.0,59901.703125,0.0,4409.01513671875,1.0,278.8578491210937,282.9345092773437,295.379638671875,299.2574768066406,293.1499938964844,293.1499938964844,279.1499938964844,38686.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549000263214112,1.0,0.0,0.0,3.5108046531677246,3.510828018188477,8.22444633286068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.6845703125,0.0,1403.0828857421875,1895.4371337890625,0.0,3906.996337890625,0.8766305446624756,1.0,0.0,3.0,1.0,0.0
18110820,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8187488317489624,0.4605036377906799,0.4189229011535644,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9480221271514891,0.711962103843689,0.676353931427002,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8771889209747314,0.5742275714874268,0.4037074446678161,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.797311544418335,0.4246548414230346,0.4072572588920593,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6685380935668945,0.247521698474884,1.1418215036392212,284.9991149902344,284.95001220703125,301.03228759765625,292.3409118652344,298.09796142578125,297.2459716796875,284.99835205078125,1.0,0.7124593257904053,1.0,0.1500000059604644,0.8976829051971436,1.0,-3.6608242988586426,0.3304314017295837,3.330392837524414,-0.4923567175865173,0.93006831407547,0.93006831407547,0.0,261.0274353027344,268.0,59287.38671875,0.0,4437.8779296875,1.0,279.1413269042969,283.04852294921875,295.3216247558594,299.09014892578125,293.1499938964844,293.1499938964844,278.8500061035156,33452.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474622011184692,1.0,0.0,0.0,3.627769470214844,3.627792835235596,8.781579481365043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.810546875,0.0,1489.6302490234375,1895.4371337890625,0.0,3840.07080078125,0.8985217809677124,1.0,0.0,3.0,1.0,0.0
18110880,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8187488317489624,0.4605036377906799,0.4189229011535644,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9480221271514891,0.711962103843689,0.676353931427002,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8771889209747314,0.5742275714874268,0.4037074446678161,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.797311544418335,0.4246548414230346,0.4072572588920593,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6685380935668945,0.247521698474884,1.1418215036392212,284.9991149902344,284.95001220703125,301.03228759765625,292.3409118652344,298.09796142578125,297.2459716796875,284.99835205078125,1.0,0.7124593257904053,1.0,0.1500000059604644,0.8976829051971436,1.0,-3.6608242988586426,0.3304314017295837,3.330392837524414,-0.4923567175865173,0.93006831407547,0.93006831407547,0.0,261.0274353027344,268.0,59287.38671875,0.0,4437.8779296875,1.0,279.1413269042969,283.04852294921875,295.3216247558594,299.09014892578125,293.1499938964844,293.1499938964844,278.8500061035156,33452.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474622011184692,1.0,0.0,0.0,3.627769470214844,3.627792835235596,8.781579481365043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.810546875,0.0,1489.6302490234375,1895.4371337890625,0.0,3840.07080078125,0.8985217809677124,1.0,0.0,3.0,1.0,0.0
18110940,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8157739043235779,0.4590252935886383,0.4179665744304657,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9444891810417176,0.7109739184379578,0.6758482456207275,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8763470649719238,0.5775861144065857,0.4062951505184173,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7949181795120239,0.4245225787162781,0.4074457883834839,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6664626002311707,0.2473343759775161,1.1421760320663452,284.9070129394531,284.95001220703125,301.0214233398437,292.3269958496094,298.0922241210937,297.24176025390625,284.9076232910156,1.0,0.7142918705940247,1.0,0.1500000059604644,0.894631564617157,1.0,-3.662840843200684,0.3309783935546875,3.331862449645996,-0.4922363460063934,0.8462576866149902,0.8462576866149902,0.0,264.35693359375,271.0,59931.1640625,0.0,4464.27294921875,1.0,278.8585205078125,282.9333190917969,295.3509826660156,299.2298278808594,293.1499938964844,293.1499938964844,279.1499938964844,38522.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559783935546876,1.0,0.0,0.0,3.5146753787994385,3.5146987438201904,8.242591320595238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.1416015625,0.0,1405.9334716796875,1895.4371337890625,0.0,3916.6572265625,0.8773102164268494,1.0,0.0,3.0,1.0,0.0
18111000,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8157739043235779,0.4590252935886383,0.4179665744304657,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9444891810417176,0.7109739184379578,0.6758482456207275,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8763470649719238,0.5775861144065857,0.4062951505184173,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7949181795120239,0.4245225787162781,0.4074457883834839,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6664626002311707,0.2473343759775161,1.1421760320663452,284.9070129394531,284.95001220703125,301.0214233398437,292.3269958496094,298.0922241210937,297.24176025390625,284.9076232910156,1.0,0.7142918705940247,1.0,0.1500000059604644,0.894631564617157,1.0,-3.662840843200684,0.3309783935546875,3.331862449645996,-0.4922363460063934,0.8462576866149902,0.8462576866149902,0.0,264.35693359375,271.0,59931.1640625,0.0,4464.27294921875,1.0,278.8585205078125,282.9333190917969,295.3509826660156,299.2298278808594,293.1499938964844,293.1499938964844,279.1499938964844,38522.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559783935546876,1.0,0.0,0.0,3.5146753787994385,3.5146987438201904,8.242591320595238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.1416015625,0.0,1405.9334716796875,1895.4371337890625,0.0,3916.6572265625,0.8773102164268494,1.0,0.0,3.0,1.0,0.0
18111060,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8135939240455627,0.4586126506328583,0.4174540638923645,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9418738484382628,0.7110246419906616,0.6757247447967529,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8763608932495117,0.581976592540741,0.4092247784137726,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7932378649711609,0.4250305593013763,0.4078427851200104,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6649647355079651,0.2475269436836242,1.1429356336593628,284.9991149902344,284.95001220703125,301.0094299316406,292.3130798339844,298.09356689453125,297.2467041015625,284.99835205078125,1.0,0.7161484956741333,1.0,0.1500000059604644,0.8915805816650391,1.0,-3.666982889175415,0.3318552076816559,3.335127592086792,-0.4924733936786651,0.9301692247390748,0.9301692247390748,0.0,267.08673095703125,274.0,59296.00390625,0.0,4492.85400390625,1.0,279.141357421875,283.0483093261719,295.29364013671875,299.0623779296875,293.1499938964844,293.1499938964844,278.8500061035156,33460.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485471248626708,1.0,0.0,0.0,3.628511428833008,3.62853479385376,8.785171985437046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.056640625,0.0,1490.5047607421875,1895.4371337890625,0.0,3849.864013671875,0.8986957669258118,1.0,0.0,3.0,1.0,0.0
18111120,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8135939240455627,0.4586126506328583,0.4174540638923645,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9418738484382628,0.7110246419906616,0.6757247447967529,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8763608932495117,0.581976592540741,0.4092247784137726,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7932378649711609,0.4250305593013763,0.4078427851200104,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6649647355079651,0.2475269436836242,1.1429356336593628,284.9991149902344,284.95001220703125,301.0094299316406,292.3130798339844,298.09356689453125,297.2467041015625,284.99835205078125,1.0,0.7161484956741333,1.0,0.1500000059604644,0.8915805816650391,1.0,-3.666982889175415,0.3318552076816559,3.335127592086792,-0.4924733936786651,0.9301692247390748,0.9301692247390748,0.0,267.08673095703125,274.0,59296.00390625,0.0,4492.85400390625,1.0,279.141357421875,283.0483093261719,295.29364013671875,299.0623779296875,293.1499938964844,293.1499938964844,278.8500061035156,33460.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485471248626708,1.0,0.0,0.0,3.628511428833008,3.62853479385376,8.785171985437046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.056640625,0.0,1490.5047607421875,1895.4371337890625,0.0,3849.864013671875,0.8986957669258118,1.0,0.0,3.0,1.0,0.0
18111180,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8106318712234497,0.4571333229541778,0.4164964556694031,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.938349187374115,0.7099539041519165,0.6751419305801392,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8755944967269897,0.5853652358055115,0.4118350148200989,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7909165620803833,0.4248718023300171,0.4080071747303009,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6629704236984253,0.2473275065422058,1.1432384252548218,284.90692138671875,284.95001220703125,300.99627685546875,292.2991943359375,298.0873107910156,297.2425537109375,284.90753173828125,1.0,0.7179527282714844,1.0,0.1500000059604644,0.8885295987129211,1.0,-3.6688411235809326,0.3323914110660553,3.33644962310791,-0.4923085570335388,0.8462891578674316,0.8462891578674316,0.0,270.4151611328125,277.0,59937.5703125,0.0,4518.8740234375,1.0,278.8584899902344,282.93310546875,295.3231201171875,299.2020263671875,293.1499938964844,293.1499938964844,279.1499938964844,38529.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570457339286804,1.0,0.0,0.0,3.515237808227539,3.515260934829712,8.24522885523038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.7109375,0.0,1406.5692138671875,1895.4371337890625,0.0,3926.2080078125,0.8774386644363403,1.0,0.0,3.0,1.0,0.0
18111240,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8106318712234497,0.4571333229541778,0.4164964556694031,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.938349187374115,0.7099539041519165,0.6751419305801392,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8755944967269897,0.5853652358055115,0.4118350148200989,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7909165620803833,0.4248718023300171,0.4080071747303009,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6629704236984253,0.2473275065422058,1.1432384252548218,284.90692138671875,284.95001220703125,300.99627685546875,292.2991943359375,298.0873107910156,297.2425537109375,284.90753173828125,1.0,0.7179527282714844,1.0,0.1500000059604644,0.8885295987129211,1.0,-3.6688411235809326,0.3323914110660553,3.33644962310791,-0.4923085570335388,0.8462891578674316,0.8462891578674316,0.0,270.4151611328125,277.0,59937.5703125,0.0,4518.8740234375,1.0,278.8584899902344,282.93310546875,295.3231201171875,299.2020263671875,293.1499938964844,293.1499938964844,279.1499938964844,38529.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570457339286804,1.0,0.0,0.0,3.515237808227539,3.515260934829712,8.24522885523038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.7109375,0.0,1406.5692138671875,1895.4371337890625,0.0,3926.2080078125,0.8774386644363403,1.0,0.0,3.0,1.0,0.0
18111300,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8092617988586426,0.4568732976913452,0.4160661101341247,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9367119669914246,0.7098677754402161,0.6748493313789368,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8753475546836853,0.5875317454338074,0.4131835699081421,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7898468375205994,0.425057590007782,0.4080716967582702,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6620311737060547,0.2473721355199813,1.1432294845581057,285.0114440917969,284.95001220703125,300.9892883300781,292.29229736328125,298.0873718261719,297.2444763183594,285.0119934082031,1.0,0.7188030481338501,1.0,0.1500000059604644,0.8870041370391846,1.0,-3.669653415679932,0.332647442817688,3.337006092071533,-0.492344856262207,0.919748842716217,0.919748842716217,0.0,271.9517517089844,277.0,59166.55078125,0.0,4530.78271484375,1.0,279.0985107421875,283.05926513671875,295.2641296386719,298.9896850585937,293.1499938964844,293.1499938964844,279.1499938964844,34035.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514233469963074,1.0,0.0,0.0,3.56550407409668,3.565526962280273,8.482720659230836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.6337890625,0.0,1426.82275390625,1895.4371337890625,0.0,3875.775634765625,0.8865358233451843,1.0,0.0,3.0,1.0,0.0
18111360,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8084372282028198,0.4567162096500397,0.4159737229347229,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9357277750968932,0.7099212408065796,0.6749337911605835,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8756514191627502,0.5897989273071289,0.4147871434688568,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7892768979072571,0.4253534972667694,0.4083752632141113,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.661522626876831,0.2475081086158752,1.1439335346221924,284.9988098144531,284.95001220703125,300.98199462890625,292.285400390625,298.0881652832031,297.2475891113281,284.9977722167969,1.0,0.7197797298431396,1.0,0.1500000059604644,0.8854849338531494,1.0,-3.672783374786377,0.3332517445087433,3.339531421661377,-0.4924985468387604,0.9300153851509094,0.9300153851509094,0.0,273.1505126953125,280.0,59300.08203125,0.0,4547.03662109375,1.0,279.142333984375,283.0476989746094,295.26495361328125,299.0338134765625,293.1499938964844,293.1499938964844,278.8500061035156,33392.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495384097099304,1.0,0.0,0.0,3.630562067031861,3.630585432052612,8.795105372882972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.939453125,0.0,1492.2470703125,1895.4371337890625,0.0,3858.802734375,0.8988873362541199,1.0,0.0,3.0,1.0,0.0
18111420,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8054571747779846,0.4552353024482727,0.4150215089321136,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.932245671749115,0.7087695002555847,0.6742823123931885,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8749656081199646,0.5932155251502991,0.4174238741397857,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7870340347290039,0.4251679480075836,0.4085191786289215,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.659614086151123,0.2472976297140121,1.1441987752914429,284.9068603515625,284.95001220703125,300.9665832519531,292.27166748046875,298.0813903808594,297.2434387207031,284.907470703125,1.0,0.7215577960014343,1.0,0.1500000059604644,0.8824464678764343,1.0,-3.674527883529663,0.3337832391262054,3.3407444953918457,-0.4922847747802734,0.8462517857551575,0.8462517857551575,0.0,276.4709167480469,283.0,59937.81640625,0.0,4572.7548828125,1.0,278.8585205078125,282.9330444335937,295.29547119140625,299.1740417480469,293.1499938964844,293.1499938964844,279.1499938964844,38535.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580609202384948,1.0,0.0,0.0,3.515275239944458,3.515298366546631,8.24540450139466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.73876953125,0.0,1406.651611328125,1895.4371337890625,0.0,3935.281982421875,0.8774529099464417,1.0,0.0,3.0,1.0,0.0
18111480,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8054571747779846,0.4552353024482727,0.4150215089321136,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.932245671749115,0.7087695002555847,0.6742823123931885,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8749656081199646,0.5932155251502991,0.4174238741397857,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7870340347290039,0.4251679480075836,0.4085191786289215,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.659614086151123,0.2472976297140121,1.1441987752914429,284.9068603515625,284.95001220703125,300.9665832519531,292.27166748046875,298.0813903808594,297.2434387207031,284.907470703125,1.0,0.7215577960014343,1.0,0.1500000059604644,0.8824464678764343,1.0,-3.674527883529663,0.3337832391262054,3.3407444953918457,-0.4922847747802734,0.8462517857551575,0.8462517857551575,0.0,276.4709167480469,283.0,59937.81640625,0.0,4572.7548828125,1.0,278.8585205078125,282.9330444335937,295.29547119140625,299.1740417480469,293.1499938964844,293.1499938964844,279.1499938964844,38535.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580609202384948,1.0,0.0,0.0,3.515275239944458,3.515298366546631,8.24540450139466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.73876953125,0.0,1406.651611328125,1895.4371337890625,0.0,3935.281982421875,0.8774529099464417,1.0,0.0,3.0,1.0,0.0
18111540,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.803260087966919,0.4548107981681824,0.4145005941390991,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.929658591747284,0.7086536288261414,0.6740045547485352,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.875080943107605,0.5976879000663757,0.4204064011573791,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7854503989219666,0.4256225824356079,0.4088663160800934,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6582289934158325,0.247467502951622,1.1448564529418943,284.9989318847656,284.95001220703125,300.95001220703125,292.2580261230469,298.0817565917969,297.2485046386719,284.9981689453125,1.0,0.7233594655990601,1.0,0.1500000059604644,0.8794080018997192,1.0,-3.678355216979981,0.3346400260925293,3.343715190887451,-0.4924222528934479,0.930015742778778,0.930015742778778,0.0,279.1995849609375,286.0,59296.28125,0.0,4600.65087890625,1.0,279.141357421875,283.0481872558594,295.2383117675781,299.0063781738281,293.1499938964844,293.1499938964844,278.8500061035156,33473.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505788683891296,1.0,0.0,0.0,3.628651380538941,3.628674745559693,8.785850127424055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.4990234375,0.0,1490.7509765625,1895.4371337890625,0.0,3868.175537109375,0.8987371921539307,1.0,0.0,3.0,1.0,0.0
18111600,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.803260087966919,0.4548107981681824,0.4145005941390991,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.929658591747284,0.7086536288261414,0.6740045547485352,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.875080943107605,0.5976879000663757,0.4204064011573791,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7854503989219666,0.4256225824356079,0.4088663160800934,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6582289934158325,0.247467502951622,1.1448564529418943,284.9989318847656,284.95001220703125,300.95001220703125,292.2580261230469,298.0817565917969,297.2485046386719,284.9981689453125,1.0,0.7233594655990601,1.0,0.1500000059604644,0.8794080018997192,1.0,-3.678355216979981,0.3346400260925293,3.343715190887451,-0.4924222528934479,0.930015742778778,0.930015742778778,0.0,279.1995849609375,286.0,59296.28125,0.0,4600.65087890625,1.0,279.141357421875,283.0481872558594,295.2383117675781,299.0063781738281,293.1499938964844,293.1499938964844,278.8500061035156,33473.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505788683891296,1.0,0.0,0.0,3.628651380538941,3.628674745559693,8.785850127424055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.4990234375,0.0,1490.7509765625,1895.4371337890625,0.0,3868.175537109375,0.8987371921539307,1.0,0.0,3.0,1.0,0.0
18111660,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8003058433532715,0.4533284604549408,0.4135388135910034,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9262152314186096,0.7074221968650818,0.6732705235481262,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8744463920593262,0.6011319160461426,0.4230578541755676,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.783262312412262,0.4254090785980224,0.408980131149292,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6563854217529297,0.2472457885742187,1.1450626850128174,284.90679931640625,284.95001220703125,300.9326171875,292.2442321777344,298.07452392578125,297.244384765625,284.90740966796875,1.0,0.7251088619232178,1.0,0.1500000059604644,0.8763876557350159,1.0,-3.679898977279663,0.3351539671421051,3.34474515914917,-0.4921618402004242,0.8460994958877563,0.8460994958877563,0.0,282.5272521972656,289.0,59933.0390625,0.0,4625.91259765625,1.0,278.8584899902344,282.9331359863281,295.2680358886719,299.1460266113281,293.1499938964844,293.1499938964844,279.1499938964844,38541.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959058403968811,1.0,0.0,0.0,3.514925718307495,3.514948844909668,8.243764568760525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.34765625,0.0,1406.333984375,1895.4371337890625,0.0,3944.187744140625,0.8773772716522217,1.0,0.0,3.0,1.0,0.0
18111720,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8003058433532715,0.4533284604549408,0.4135388135910034,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9262152314186096,0.7074221968650818,0.6732705235481262,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8744463920593262,0.6011319160461426,0.4230578541755676,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.783262312412262,0.4254090785980224,0.408980131149292,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6563854217529297,0.2472457885742187,1.1450626850128174,284.90679931640625,284.95001220703125,300.9326171875,292.2442321777344,298.07452392578125,297.244384765625,284.90740966796875,1.0,0.7251088619232178,1.0,0.1500000059604644,0.8763876557350159,1.0,-3.679898977279663,0.3351539671421051,3.34474515914917,-0.4921618402004242,0.8460994958877563,0.8460994958877563,0.0,282.5272521972656,289.0,59933.0390625,0.0,4625.91259765625,1.0,278.8584899902344,282.9331359863281,295.2680358886719,299.1460266113281,293.1499938964844,293.1499938964844,279.1499938964844,38541.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959058403968811,1.0,0.0,0.0,3.514925718307495,3.514948844909668,8.243764568760525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.34765625,0.0,1406.333984375,1895.4371337890625,0.0,3944.187744140625,0.8773772716522217,1.0,0.0,3.0,1.0,0.0
18111780,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7981640696525574,0.4528977274894714,0.4130138158798218,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9236698746681212,0.7072253227233887,0.6729180216789246,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8746063709259033,0.6056429147720337,0.4260656237602234,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7817233204841614,0.4258363246917724,0.4093017876148224,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6550527811050415,0.2474052309989929,1.145673751831055,284.998779296875,284.95001220703125,300.9147644042969,292.2301025390625,298.0746154785156,297.2494812011719,284.998046875,1.0,0.7268838286399841,1.0,0.1500000059604644,0.8733672499656677,1.0,-3.683575391769409,0.3360017538070678,3.347573518753052,-0.4922673404216766,0.9297404885292052,0.9297404885292052,0.0,285.2545166015625,292.0,59287.8984375,0.0,4653.46484375,1.0,279.141357421875,283.0482788085937,295.21044921875,298.97784423828125,293.1499938964844,293.1499938964844,278.8500061035156,33479.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515924453735352,1.0,0.0,0.0,3.6280245780944815,3.6280479431152335,8.782815257291077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.5908203125,0.0,1490.114990234375,1895.4371337890625,0.0,3877.296630859375,0.898601770401001,1.0,0.0,3.0,1.0,0.0
18111840,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7981640696525574,0.4528977274894714,0.4130138158798218,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9236698746681212,0.7072253227233887,0.6729180216789246,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8746063709259033,0.6056429147720337,0.4260656237602234,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7817233204841614,0.4258363246917724,0.4093017876148224,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6550527811050415,0.2474052309989929,1.145673751831055,284.998779296875,284.95001220703125,300.9147644042969,292.2301025390625,298.0746154785156,297.2494812011719,284.998046875,1.0,0.7268838286399841,1.0,0.1500000059604644,0.8733672499656677,1.0,-3.683575391769409,0.3360017538070678,3.347573518753052,-0.4922673404216766,0.9297404885292052,0.9297404885292052,0.0,285.2545166015625,292.0,59287.8984375,0.0,4653.46484375,1.0,279.141357421875,283.0482788085937,295.21044921875,298.97784423828125,293.1499938964844,293.1499938964844,278.8500061035156,33479.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515924453735352,1.0,0.0,0.0,3.6280245780944815,3.6280479431152335,8.782815257291077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.5908203125,0.0,1490.114990234375,1895.4371337890625,0.0,3877.296630859375,0.898601770401001,1.0,0.0,3.0,1.0,0.0
18111900,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7970119118690491,0.4522042274475097,0.4127157926559448,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9223177433013916,0.7066481113433838,0.6727290153503418,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8745973706245422,0.6074195504188538,0.4275413453578949,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.78090900182724,0.4257739186286926,0.4094794690608978,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6543742418289185,0.2473371922969818,1.146147608757019,284.8812866210937,284.95001220703125,300.9056701660156,292.222900390625,298.0712890625,297.2480163574219,284.8804931640625,1.0,0.7278164625167847,1.0,0.1500000059604644,0.8718570470809937,1.0,-3.685555934906006,0.3364472389221191,3.3491086959838867,-0.4921920895576477,0.847767174243927,0.847767174243927,0.0,286.73211669921875,292.0,60140.12890625,0.0,4668.3671875,1.0,278.89825439453125,282.9073791503906,295.2570495605469,299.1844177246094,293.1499938964844,293.1499938964844,278.8500061035156,37861.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578946828842164,1.0,0.0,0.0,3.58896803855896,3.58899188041687,8.594735163569567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.46484375,0.0,1480.0198974609375,1895.4371337890625,0.0,3933.796630859375,0.8908677697181702,1.0,0.0,3.0,1.0,0.0
18111960,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7952931523323059,0.4514123499393463,0.4120564460754394,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9203178286552428,0.7059153318405151,0.6721181273460388,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8740391731262207,0.6091098785400391,0.4287407994270324,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.77960604429245,0.4255952537059784,0.4093945920467376,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6532862186431885,0.2471736967563629,1.145849108695984,284.9068298339844,284.95001220703125,300.896484375,292.2156066894531,298.0671691894531,297.245361328125,284.907958984375,1.0,0.7286086082458496,1.0,0.1500000059604644,0.8703502416610718,1.0,-3.685011625289917,0.3365143537521362,3.3484973907470703,-0.4919817447662353,0.845903754234314,0.845903754234314,0.0,288.5745544433594,295.0,59905.16796875,0.0,4678.43115234375,1.0,278.8578186035156,282.93408203125,295.240234375,299.1168518066406,293.1499938964844,293.1499938964844,279.1499938964844,38722.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960138499736786,1.0,0.0,0.0,3.511316061019897,3.5113391876220703,8.226842282965663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.82275390625,0.0,1403.8751220703125,1895.4371337890625,0.0,3953.8203125,0.8767675161361694,1.0,0.0,3.0,1.0,0.0
18112020,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7931941747665405,0.4509755671024322,0.4115195870399475,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.917822003364563,0.7056387662887573,0.6716843247413635,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8742268681526184,0.6136565804481506,0.4317657053470611,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7780995965003967,0.4259953200817108,0.4096865355968475,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.651995062828064,0.24732306599617,1.1464049816131592,284.99853515625,284.95001220703125,300.8778076171875,292.2008056640625,298.0671081542969,297.2505187988281,284.997802734375,1.0,0.7303561568260193,1.0,0.1500000059604644,0.8673365712165833,1.0,-3.6884939670562735,0.3373485207557678,3.351145505905152,-0.4920612573623657,0.929315984249115,0.929315984249115,0.0,291.3088073730469,298.0,59273.0078125,0.0,4705.56396484375,1.0,279.1413269042969,283.0484313964844,295.18121337890625,298.947509765625,293.1499938964844,293.1499938964844,278.8500061035156,33487.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526413679122924,1.0,0.0,0.0,3.626960515975952,3.626983880996704,8.777663538239722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.4951171875,0.0,1489.002685546875,1895.4371337890625,0.0,3886.72607421875,0.8983675837516785,1.0,0.0,3.0,1.0,0.0
18112080,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7931941747665405,0.4509755671024322,0.4115195870399475,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.917822003364563,0.7056387662887573,0.6716843247413635,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8742268681526184,0.6136565804481506,0.4317657053470611,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7780995965003967,0.4259953200817108,0.4096865355968475,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.651995062828064,0.24732306599617,1.1464049816131592,284.99853515625,284.95001220703125,300.8778076171875,292.2008056640625,298.0671081542969,297.2505187988281,284.997802734375,1.0,0.7303561568260193,1.0,0.1500000059604644,0.8673365712165833,1.0,-3.6884939670562735,0.3373485207557678,3.351145505905152,-0.4920612573623657,0.929315984249115,0.929315984249115,0.0,291.3088073730469,298.0,59273.0078125,0.0,4705.56396484375,1.0,279.1413269042969,283.0484313964844,295.18121337890625,298.947509765625,293.1499938964844,293.1499938964844,278.8500061035156,33487.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526413679122924,1.0,0.0,0.0,3.626960515975952,3.626983880996704,8.777663538239722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.4951171875,0.0,1489.002685546875,1895.4371337890625,0.0,3886.72607421875,0.8983675837516785,1.0,0.0,3.0,1.0,0.0
18112140,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7903855443000793,0.4494901895523071,0.4105530381202698,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9145681858062744,0.7042536735534668,0.6708047986030579,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8737006783485413,0.6171460747718811,0.4344514906406402,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7760328054428101,0.4257276952266693,0.4097495377063751,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6502867341041565,0.2470817118883133,1.1465249061584473,284.90673828125,284.95001220703125,300.8587646484375,292.1856994628906,298.0595092773437,297.24639892578125,284.9073181152344,1.0,0.732052743434906,1.0,0.1500000059604644,0.8643229603767395,1.0,-3.6897337436676025,0.3378470838069916,3.351886510848999,-0.4917494654655456,0.8455052375793457,0.8455052375793457,0.0,294.63482666015625,301.0,59901.83984375,0.0,4730.060546875,1.0,278.8585205078125,282.933837890625,295.20965576171875,299.0853881835937,293.1499938964844,293.1499938964844,279.1499938964844,38556.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611470699310304,1.0,0.0,0.0,3.512504816055298,3.5125279426574707,8.232413506448211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.73046875,0.0,1403.9173583984375,1895.4371337890625,0.0,3962.803955078125,0.8768519163131714,1.0,0.0,3.0,1.0,0.0
18112200,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7903855443000793,0.4494901895523071,0.4105530381202698,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9145681858062744,0.7042536735534668,0.6708047986030579,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8737006783485413,0.6171460747718811,0.4344514906406402,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7760328054428101,0.4257276952266693,0.4097495377063751,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6502867341041565,0.2470817118883133,1.1465249061584473,284.90673828125,284.95001220703125,300.8587646484375,292.1856994628906,298.0595092773437,297.24639892578125,284.9073181152344,1.0,0.732052743434906,1.0,0.1500000059604644,0.8643229603767395,1.0,-3.6897337436676025,0.3378470838069916,3.351886510848999,-0.4917494654655456,0.8455052375793457,0.8455052375793457,0.0,294.63482666015625,301.0,59901.83984375,0.0,4730.060546875,1.0,278.8585205078125,282.933837890625,295.20965576171875,299.0853881835937,293.1499938964844,293.1499938964844,279.1499938964844,38556.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611470699310304,1.0,0.0,0.0,3.512504816055298,3.5125279426574707,8.232413506448211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.73046875,0.0,1403.9173583984375,1895.4371337890625,0.0,3962.803955078125,0.8768519163131714,1.0,0.0,3.0,1.0,0.0
18112260,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7883533835411072,0.4490461647510528,0.4100192189216614,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.912173867225647,0.7038982510566711,0.6703066825866699,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8739347457885742,0.6217230558395386,0.4375022351741791,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7745770215988159,0.4261013269424438,0.41002157330513,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6490504741668701,0.2472220361232757,1.1470521688461304,284.9984436035156,284.95001220703125,300.8393859863281,292.1703186035156,298.0592956542969,297.2515563964844,284.9976806640625,1.0,0.7337764501571655,1.0,0.1500000059604644,0.861309289932251,1.0,-3.693115234375,0.338683009147644,3.354432344436645,-0.491802453994751,0.9287790060043336,0.9287790060043336,0.0,297.3601989746094,304.0,59251.00390625,0.0,4756.9296875,1.0,279.141357421875,283.0488586425781,295.15069580078125,298.9154357910156,293.1499938964844,293.1499938964844,278.8500061035156,33492.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536808133125304,1.0,0.0,0.0,3.625219345092773,3.625242710113525,8.769238206696173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.228515625,0.0,1487.14013671875,1895.4371337890625,0.0,3896.060546875,0.8979814052581787,1.0,0.0,3.0,1.0,0.0
