time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112320,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7883533835411072,0.4490461647510528,0.4100192189216614,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.912173867225647,0.7038982510566711,0.6703066825866699,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8739347457885742,0.6217230558395386,0.4375022351741791,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7745770215988159,0.4261013269424438,0.41002157330513,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6490504741668701,0.2472220361232757,1.1470521688461304,284.9984436035156,284.95001220703125,300.8393859863281,292.1703186035156,298.0592956542969,297.2515563964844,284.9976806640625,1.0,0.7337764501571655,1.0,0.1500000059604644,0.861309289932251,1.0,-3.693115234375,0.338683009147644,3.354432344436645,-0.491802453994751,0.9287790060043336,0.9287790060043336,0.0,297.3601989746094,304.0,59251.00390625,0.0,4756.9296875,1.0,279.141357421875,283.0488586425781,295.15069580078125,298.9154357910156,293.1499938964844,293.1499938964844,278.8500061035156,33492.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536808133125304,1.0,0.0,0.0,3.625219345092773,3.625242710113525,8.769238206696173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.228515625,0.0,1487.14013671875,1895.4371337890625,0.0,3896.060546875,0.8979814052581787,1.0,0.0,3.0,1.0,0.0
18112380,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7856183052062988,0.4475595653057098,0.4090504944324493,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.909066379070282,0.7024393677711487,0.669357180595398,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8734550476074219,0.6252300143241882,0.4402015209197998,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7725682258605957,0.4258081316947937,0.4100605845451355,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.647404670715332,0.2469721585512161,1.1471351385116575,284.9067687988281,284.95001220703125,300.8196716308594,292.1547241210937,298.0515441894531,297.2474365234375,284.9073791503906,1.0,0.7354481816291809,1.0,0.1500000059604644,0.8582956194877625,1.0,-3.694210767745972,0.339176595211029,3.355034351348877,-0.4914639890193939,0.8450772762298584,0.8450772762298584,0.0,300.685546875,307.0,59875.9921875,0.0,4781.05712890625,1.0,278.8585510253906,282.9344482421875,295.1786804199219,299.0525817871094,293.1499938964844,293.1499938964844,279.1499938964844,38561.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621902704238892,1.0,0.0,0.0,3.51046085357666,3.510483980178833,8.222834253501787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.58251953125,0.0,1401.8251953125,1895.4371337890625,0.0,3972.086181640625,0.8764029145240784,1.0,0.0,3.0,1.0,0.0
18112440,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7856183052062988,0.4475595653057098,0.4090504944324493,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.909066379070282,0.7024393677711487,0.669357180595398,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8734550476074219,0.6252300143241882,0.4402015209197998,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7725682258605957,0.4258081316947937,0.4100605845451355,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.647404670715332,0.2469721585512161,1.1471351385116575,284.9067687988281,284.95001220703125,300.8196716308594,292.1547241210937,298.0515441894531,297.2474365234375,284.9073791503906,1.0,0.7354481816291809,1.0,0.1500000059604644,0.8582956194877625,1.0,-3.694210767745972,0.339176595211029,3.355034351348877,-0.4914639890193939,0.8450772762298584,0.8450772762298584,0.0,300.685546875,307.0,59875.9921875,0.0,4781.05712890625,1.0,278.8585510253906,282.9344482421875,295.1786804199219,299.0525817871094,293.1499938964844,293.1499938964844,279.1499938964844,38561.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621902704238892,1.0,0.0,0.0,3.51046085357666,3.510483980178833,8.222834253501787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.58251953125,0.0,1401.8251953125,1895.4371337890625,0.0,3972.086181640625,0.8764029145240784,1.0,0.0,3.0,1.0,0.0
18112500,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7843717336654663,0.4472849369049072,0.4086136519908905,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.907647967338562,0.7021551132202148,0.668883740901947,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8733376860618591,0.6274850964546204,0.4416005313396454,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7716399431228638,0.4259273707866668,0.410063236951828,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6466246247291565,0.2469917684793472,1.147016167640686,285.0107116699219,284.95001220703125,300.8097229003906,292.1468200683594,298.0509948730469,297.2494506835937,285.0111999511719,1.0,0.7362340688705444,1.0,0.1500000059604644,0.8567887544631958,1.0,-3.6946518421173096,0.3394133448600769,3.355238437652588,-0.4914190471172333,0.9180394411087036,0.9180394411087036,0.0,302.2182312011719,307.0,59097.76171875,0.0,4792.013671875,1.0,279.098388671875,283.0602111816406,295.11865234375,298.8389892578125,293.1499938964844,293.1499938964844,279.1499938964844,34058.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565684199333192,1.0,0.0,0.0,3.5603952407836914,3.560417890548706,8.458428624180669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.0380859375,0.0,1421.5740966796875,1895.4371337890625,0.0,3921.938232421875,0.8854086995124817,1.0,0.0,3.0,1.0,0.0
18112560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7836311459541321,0.447109580039978,0.4085059463977813,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9067789912223816,0.7020071148872375,0.6687815189361572,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8737103939056396,0.6298356652259827,0.4432650506496429,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7711435556411743,0.4261556565761566,0.4103044867515564,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6462060213088989,0.2471033632755279,1.1476129293441772,284.9979858398437,284.95001220703125,300.7996826171875,292.1388854980469,298.0512084960937,297.25262451171875,284.9969482421875,1.0,0.7371457815170288,1.0,0.1500000059604644,0.8552880883216858,1.0,-3.697407960891724,0.3400018513202667,3.35740613937378,-0.491489976644516,0.9279743432998656,0.9279743432998656,0.0,303.4170837402344,310.0,59224.73046875,0.0,4807.51171875,1.0,279.14227294921875,283.0487976074219,295.11834716796875,298.88140869140625,293.1499938964844,293.1499938964844,278.8500061035156,33422.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546696543693542,1.0,0.0,0.0,3.624855995178223,3.624879360198975,8.767480039750808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3310546875,0.0,1486.2232666015625,1895.4371337890625,0.0,3904.930908203125,0.8976261019706726,1.0,0.0,3.0,1.0,0.0
18112620,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7809800505638123,0.4456215500831604,0.4075419008731842,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9038690328598022,0.700476348400116,0.6677708625793457,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.873282790184021,0.6333563923835754,0.4459809958934784,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7691990733146667,0.4258375465869903,0.4103241562843323,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6446256637573242,0.2468456923961639,1.147671461105347,284.9068298339844,284.95001220703125,300.7794494628906,292.1228332519531,298.0433349609375,297.2484741210937,284.9074401855469,1.0,0.7387944459915161,1.0,0.1500000059604644,0.8522867560386658,1.0,-3.6984033584594727,0.3404963612556457,3.357907056808472,-0.4911256730556488,0.8445854187011719,0.8445854187011719,0.0,306.7345886230469,313.0,59844.0078125,0.0,4831.34375,1.0,278.85858154296875,282.93524169921875,295.1468200683594,299.0184631347656,293.1499938964844,293.1499938964844,279.1499938964844,38565.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963222324848175,1.0,0.0,0.0,3.5079290866851807,3.507952213287353,8.210978421629989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.65234375,0.0,1399.2259521484375,1895.4371337890625,0.0,3981.257080078125,0.8758484721183777,1.0,0.0,3.0,1.0,0.0
18112680,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7809800505638123,0.4456215500831604,0.4075419008731842,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9038690328598022,0.700476348400116,0.6677708625793457,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.873282790184021,0.6333563923835754,0.4459809958934784,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7691990733146667,0.4258375465869903,0.4103241562843323,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6446256637573242,0.2468456923961639,1.147671461105347,284.9068298339844,284.95001220703125,300.7794494628906,292.1228332519531,298.0433349609375,297.2484741210937,284.9074401855469,1.0,0.7387944459915161,1.0,0.1500000059604644,0.8522867560386658,1.0,-3.6984033584594727,0.3404963612556457,3.357907056808472,-0.4911256730556488,0.8445854187011719,0.8445854187011719,0.0,306.7345886230469,313.0,59844.0078125,0.0,4831.34375,1.0,278.85858154296875,282.93524169921875,295.1468200683594,299.0184631347656,293.1499938964844,293.1499938964844,279.1499938964844,38565.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963222324848175,1.0,0.0,0.0,3.5079290866851807,3.507952213287353,8.210978421629989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.65234375,0.0,1399.2259521484375,1895.4371337890625,0.0,3981.257080078125,0.8758484721183777,1.0,0.0,3.0,1.0,0.0
18112740,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7790559530258179,0.4451631605625152,0.4069987535476684,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9017333388328552,0.6999672651290894,0.667132556438446,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8735737204551697,0.637984573841095,0.4490647614002228,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7678194642066956,0.4261591732501983,0.4105487167835235,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6434744000434875,0.2469687461853027,1.1481255292892456,284.9980163574219,284.95001220703125,300.7590026855469,292.10662841796875,298.0428771972656,297.253662109375,284.9972839355469,1.0,0.7404698729515076,1.0,0.1500000059604644,0.8492854237556458,1.0,-3.7014994621276855,0.3413241505622864,3.360175371170044,-0.4911238253116607,0.9273724555969238,0.9273724555969238,0.0,309.46002197265625,316.0,59190.24609375,0.0,4857.53955078125,1.0,279.14129638671875,283.04986572265625,295.0869445800781,298.8473815917969,293.1499938964844,293.1499938964844,278.8500061035156,33501.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557464122772216,1.0,0.0,0.0,3.6205244064331055,3.6205475330352783,8.746538924242486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.8798828125,0.0,1482.075927734375,1895.4371337890625,0.0,3914.57958984375,0.8969332575798035,1.0,0.0,3.0,1.0,0.0
18112800,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7790559530258179,0.4451631605625152,0.4069987535476684,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9017333388328552,0.6999672651290894,0.667132556438446,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8735737204551697,0.637984573841095,0.4490647614002228,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7678194642066956,0.4261591732501983,0.4105487167835235,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6434744000434875,0.2469687461853027,1.1481255292892456,284.9980163574219,284.95001220703125,300.7590026855469,292.10662841796875,298.0428771972656,297.253662109375,284.9972839355469,1.0,0.7404698729515076,1.0,0.1500000059604644,0.8492854237556458,1.0,-3.7014994621276855,0.3413241505622864,3.360175371170044,-0.4911238253116607,0.9273724555969238,0.9273724555969238,0.0,309.46002197265625,316.0,59190.24609375,0.0,4857.53955078125,1.0,279.14129638671875,283.04986572265625,295.0869445800781,298.8473815917969,293.1499938964844,293.1499938964844,278.8500061035156,33501.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557464122772216,1.0,0.0,0.0,3.6205244064331055,3.6205475330352783,8.746538924242486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.8798828125,0.0,1482.075927734375,1895.4371337890625,0.0,3914.57958984375,0.8969332575798035,1.0,0.0,3.0,1.0,0.0
18112860,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7764669060707092,0.4436742961406708,0.4060252010822296,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8989405632019043,0.6983647346496582,0.666046142578125,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8731730580329895,0.6415173411369324,0.4517840445041656,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7659193277359009,0.4258159399032593,0.4105402827262878,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6419411897659302,0.2467028200626373,1.1481369733810425,284.9068908691406,284.95001220703125,300.73834228515625,292.0902709960937,298.0348815917969,297.2494812011719,284.907470703125,1.0,0.7420927286148071,1.0,0.1500000059604644,0.8463020324707031,1.0,-3.702305793762207,0.3418062627315521,3.360499382019043,-0.4907332062721252,0.8439872860908508,0.8439872860908508,0.0,312.7847900390625,319.0,59807.03125,0.0,4880.9091796875,1.0,278.85858154296875,282.93609619140625,295.1142272949219,298.9832763671875,293.1499938964844,293.1499938964844,279.1499938964844,38570.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642542004585266,1.0,0.0,0.0,3.5050456523895264,3.505068778991699,8.197486067729187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.1015625,0.0,1396.266357421875,1895.4371337890625,0.0,3990.41650390625,0.8752115964889526,1.0,0.0,3.0,1.0,0.0
18112920,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7764669060707092,0.4436742961406708,0.4060252010822296,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8989405632019043,0.6983647346496582,0.666046142578125,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8731730580329895,0.6415173411369324,0.4517840445041656,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7659193277359009,0.4258159399032593,0.4105402827262878,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6419411897659302,0.2467028200626373,1.1481369733810425,284.9068908691406,284.95001220703125,300.73834228515625,292.0902709960937,298.0348815917969,297.2494812011719,284.907470703125,1.0,0.7420927286148071,1.0,0.1500000059604644,0.8463020324707031,1.0,-3.702305793762207,0.3418062627315521,3.360499382019043,-0.4907332062721252,0.8439872860908508,0.8439872860908508,0.0,312.7847900390625,319.0,59807.03125,0.0,4880.9091796875,1.0,278.85858154296875,282.93609619140625,295.1142272949219,298.9832763671875,293.1499938964844,293.1499938964844,279.1499938964844,38570.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642542004585266,1.0,0.0,0.0,3.5050456523895264,3.505068778991699,8.197486067729187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.1015625,0.0,1396.266357421875,1895.4371337890625,0.0,3990.41650390625,0.8752115964889526,1.0,0.0,3.0,1.0,0.0
18112980,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7745974659919739,0.4432092607021332,0.4054781496524811,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8968344330787659,0.6977792978286743,0.6653385162353516,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8734886646270752,0.6461673378944397,0.454881876707077,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7645761966705322,0.4261122941970825,0.4107418358325958,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6408284902572632,0.2468178421258926,1.14855694770813,284.997802734375,284.95001220703125,300.717529296875,292.0737609863281,298.03436279296875,297.2546691894531,284.9970703125,1.0,0.7437442541122437,1.0,0.1500000059604644,0.8433186411857605,1.0,-3.7052621841430655,0.3426300585269928,3.3626320362091064,-0.4907042980194092,0.926508903503418,0.926508903503418,0.0,315.5093994140625,322.0,59151.984375,0.0,4906.7607421875,1.0,279.14129638671875,283.0505065917969,295.0539855957031,298.8117370605469,293.1499938964844,293.1499938964844,278.8500061035156,33505.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567623734474182,1.0,0.0,0.0,3.6175482273101807,3.6175715923309326,8.732165497349342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.955078125,0.0,1478.86279296875,1895.4371337890625,0.0,3923.673583984375,0.8962681889533997,1.0,0.0,3.0,1.0,0.0
18113040,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7745974659919739,0.4432092607021332,0.4054781496524811,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8968344330787659,0.6977792978286743,0.6653385162353516,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8734886646270752,0.6461673378944397,0.454881876707077,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7645761966705322,0.4261122941970825,0.4107418358325958,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6408284902572632,0.2468178421258926,1.14855694770813,284.997802734375,284.95001220703125,300.717529296875,292.0737609863281,298.03436279296875,297.2546691894531,284.9970703125,1.0,0.7437442541122437,1.0,0.1500000059604644,0.8433186411857605,1.0,-3.7052621841430655,0.3426300585269928,3.3626320362091064,-0.4907042980194092,0.926508903503418,0.926508903503418,0.0,315.5093994140625,322.0,59151.984375,0.0,4906.7607421875,1.0,279.14129638671875,283.0505065917969,295.0539855957031,298.8117370605469,293.1499938964844,293.1499938964844,278.8500061035156,33505.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567623734474182,1.0,0.0,0.0,3.6175482273101807,3.6175715923309326,8.732165497349342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.955078125,0.0,1478.86279296875,1895.4371337890625,0.0,3923.673583984375,0.8962681889533997,1.0,0.0,3.0,1.0,0.0
18113100,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7735904455184937,0.4425099194049835,0.4051686227321625,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8957149386405945,0.6970155835151672,0.664970338344574,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8735575079917908,0.6479778289794922,0.4563924074172973,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7638658881187439,0.4259847700595855,0.4108583927154541,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6402636766433716,0.2467283755540847,1.1489366292953491,284.8813171386719,284.95001220703125,300.70709228515625,292.06549072265625,298.0307006835937,297.25311279296875,284.8806457519531,1.0,0.7446139454841614,1.0,0.1500000059604644,0.8418269753456116,1.0,-3.7068686485290527,0.3430623412132263,3.3638062477111816,-0.4905593693256378,0.8449965119361877,0.8449965119361877,0.0,316.9891052246094,322.0,59990.03515625,0.0,4920.80322265625,1.0,278.8985290527344,282.9109191894531,295.0995788574219,299.0162658691406,293.1499938964844,293.1499938964844,278.8500061035156,37932.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630570411682128,1.0,0.0,0.0,3.576902389526367,3.5769259929656982,8.537043072465167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.50390625,0.0,1467.5238037109375,1895.4371337890625,0.0,3979.7890625,0.888226330280304,1.0,0.0,3.0,1.0,0.0
18113160,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7720905542373657,0.4417183101177215,0.404509037733078,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8940883278846741,0.6961042284965515,0.664190948009491,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8731314539909363,0.6497073173522949,0.4576138257980346,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7627353668212891,0.4257447123527527,0.4107149243354797,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6393521428108215,0.2465448826551437,1.1485484838485718,284.9071655273437,284.95001220703125,300.69659423828125,292.05718994140625,298.0262756347656,297.2504577636719,284.9082336425781,1.0,0.7453449964523315,1.0,0.1500000059604644,0.8403386473655701,1.0,-3.7059693336486816,0.3431156873703003,3.362853527069092,-0.4902852773666382,0.843445360660553,0.843445360660553,0.0,318.826904296875,325.0,59748.58203125,0.0,4929.83056640625,1.0,278.85791015625,282.9378967285156,295.0818176269531,298.9473876953125,293.1499938964844,293.1499938964844,279.1499938964844,38746.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653055667877196,1.0,0.0,0.0,3.498997926712036,3.49902081489563,8.169221246134839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.79736328125,0.0,1391.26708984375,1895.4371337890625,0.0,3999.736572265625,0.8740683197975159,1.0,0.0,3.0,1.0,0.0
18113220,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.770264208316803,0.4412467777729034,0.4039506018161773,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.89199298620224,0.6954421401023865,0.6634060740470886,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8734580874443054,0.6543769240379333,0.4607176780700683,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7614184617996216,0.4260159134864807,0.4108892381191253,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6382682919502258,0.2466519773006439,1.148924708366394,284.9974975585937,284.95001220703125,300.6755676269531,292.0404968261719,298.0257263183594,297.25567626953125,284.99676513671875,1.0,0.7469715476036072,1.0,0.1500000059604644,0.8373619914054871,1.0,-3.708740472793579,0.3439307510852813,3.36480975151062,-0.4902266263961792,0.9255560636520386,0.9255560636520386,0.0,321.5589599609375,328.0,59109.48046875,0.0,4955.251953125,1.0,279.1412353515625,283.0511474609375,295.0206604003906,298.7754211425781,293.1499938964844,293.1499938964844,278.8500061035156,33508.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577636122703552,1.0,0.0,0.0,3.614301919937134,3.6143252849578857,8.716500587979681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.388671875,0.0,1475.3560791015625,1895.4371337890625,0.0,3932.62548828125,0.8955411314964294,1.0,0.0,3.0,1.0,0.0
18113280,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.770264208316803,0.4412467777729034,0.4039506018161773,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.89199298620224,0.6954421401023865,0.6634060740470886,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8734580874443054,0.6543769240379333,0.4607176780700683,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7614184617996216,0.4260159134864807,0.4108892381191253,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6382682919502258,0.2466519773006439,1.148924708366394,284.9974975585937,284.95001220703125,300.6755676269531,292.0404968261719,298.0257263183594,297.25567626953125,284.99676513671875,1.0,0.7469715476036072,1.0,0.1500000059604644,0.8373619914054871,1.0,-3.708740472793579,0.3439307510852813,3.36480975151062,-0.4902266263961792,0.9255560636520386,0.9255560636520386,0.0,321.5589599609375,328.0,59109.48046875,0.0,4955.251953125,1.0,279.1412353515625,283.0511474609375,295.0206604003906,298.7754211425781,293.1499938964844,293.1499938964844,278.8500061035156,33508.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577636122703552,1.0,0.0,0.0,3.614301919937134,3.6143252849578857,8.716500587979681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.388671875,0.0,1475.3560791015625,1895.4371337890625,0.0,3932.62548828125,0.8955411314964294,1.0,0.0,3.0,1.0,0.0
18113340,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7678197026252747,0.4397563636302948,0.402972549200058,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8892749547958374,0.693696916103363,0.6621828675270081,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8731223940849304,0.6579253077507019,0.4634495079517364,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7596189975738525,0.4256246387958526,0.410834789276123,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6368317604064941,0.2463716715574264,1.1488707065582275,284.9070739746094,284.95001220703125,300.6544494628906,292.0237731933594,298.017578125,297.2514343261719,284.9076538085937,1.0,0.7485462427139282,1.0,0.1500000059604644,0.8343853950500488,1.0,-3.7092576026916495,0.3444070518016815,3.3648507595062256,-0.4897779524326324,0.8426275253295898,0.8426275253295898,0.0,324.8823547363281,331.0,59717.69921875,0.0,4977.8349609375,1.0,278.858642578125,282.9382629394531,295.04766845703125,298.91046142578125,293.1499938964844,293.1499938964844,279.1499938964844,38577.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662545919418336,1.0,0.0,0.0,3.4980313777923584,3.4980545043945312,8.164709583979857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.25146484375,0.0,1389.0565185546875,1895.4371337890625,0.0,4008.1396484375,0.8736660480499268,1.0,0.0,3.0,1.0,0.0
18113400,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7678197026252747,0.4397563636302948,0.402972549200058,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8892749547958374,0.693696916103363,0.6621828675270081,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8731223940849304,0.6579253077507019,0.4634495079517364,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7596189975738525,0.4256246387958526,0.410834789276123,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6368317604064941,0.2463716715574264,1.1488707065582275,284.9070739746094,284.95001220703125,300.6544494628906,292.0237731933594,298.017578125,297.2514343261719,284.9076538085937,1.0,0.7485462427139282,1.0,0.1500000059604644,0.8343853950500488,1.0,-3.7092576026916495,0.3444070518016815,3.3648507595062256,-0.4897779524326324,0.8426275253295898,0.8426275253295898,0.0,324.8823547363281,331.0,59717.69921875,0.0,4977.8349609375,1.0,278.858642578125,282.9382629394531,295.04766845703125,298.91046142578125,293.1499938964844,293.1499938964844,279.1499938964844,38577.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662545919418336,1.0,0.0,0.0,3.4980313777923584,3.4980545043945312,8.164709583979857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.25146484375,0.0,1389.0565185546875,1895.4371337890625,0.0,4008.1396484375,0.8736660480499268,1.0,0.0,3.0,1.0,0.0
18113460,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7660560607910156,0.4392767250537872,0.4024166464805603,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8872113823890686,0.6929584741592407,0.6613366007804871,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8734779357910156,0.6626095175743103,0.4665692150592804,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7583434581756592,0.4258708655834198,0.4109911024570465,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6357868909835815,0.2464715838432312,1.1492282152175903,284.9973449707031,284.95001220703125,300.6333312988281,292.00701904296875,298.0169982910156,297.25665283203125,284.99658203125,1.0,0.7501510977745056,1.0,0.1500000059604644,0.8314085602760315,1.0,-3.7119333744049072,0.3452286720275879,3.36670470237732,-0.4896878898143768,0.9245461821556092,0.9245461821556092,0.0,327.6062927246094,334.0,59062.08203125,0.0,5002.98193359375,1.0,279.1412353515625,283.05206298828125,294.9870910644531,298.73846435546875,293.1499938964844,293.1499938964844,278.8500061035156,33511.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587305188179016,1.0,0.0,0.0,3.610556364059448,3.610579490661621,8.698443139110168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.189453125,0.0,1471.3056640625,1895.4371337890625,0.0,3941.261474609375,0.8947027325630188,1.0,0.0,3.0,1.0,0.0
18113520,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7660560607910156,0.4392767250537872,0.4024166464805603,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8872113823890686,0.6929584741592407,0.6613366007804871,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8734779357910156,0.6626095175743103,0.4665692150592804,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7583434581756592,0.4258708655834198,0.4109911024570465,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6357868909835815,0.2464715838432312,1.1492282152175903,284.9973449707031,284.95001220703125,300.6333312988281,292.00701904296875,298.0169982910156,297.25665283203125,284.99658203125,1.0,0.7501510977745056,1.0,0.1500000059604644,0.8314085602760315,1.0,-3.7119333744049072,0.3452286720275879,3.36670470237732,-0.4896878898143768,0.9245461821556092,0.9245461821556092,0.0,327.6062927246094,334.0,59062.08203125,0.0,5002.98193359375,1.0,279.1412353515625,283.05206298828125,294.9870910644531,298.73846435546875,293.1499938964844,293.1499938964844,278.8500061035156,33511.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587305188179016,1.0,0.0,0.0,3.610556364059448,3.610579490661621,8.698443139110168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.189453125,0.0,1471.3056640625,1895.4371337890625,0.0,3941.261474609375,0.8947027325630188,1.0,0.0,3.0,1.0,0.0
18113580,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7636820673942566,0.4377852082252502,0.4014360904693603,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8845320343971252,0.6911441683769226,0.6600470542907715,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8731698989868164,0.6661614179611206,0.4693043828010559,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7565913200378418,0.4254562556743622,0.4109143912792206,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6343926787376404,0.2461849600076675,1.1491458415985107,284.9072265625,284.95001220703125,300.6121520996094,291.9902648925781,298.0088195800781,297.2524108886719,284.90777587890625,1.0,0.751702606678009,1.0,0.1500000059604644,0.8284317851066589,1.0,-3.712310552597046,0.3457046747207641,3.366605997085572,-0.4892081320285797,0.8418716192245483,0.8418716192245483,0.0,330.9291687011719,337.0,59666.3515625,0.0,5025.1767578125,1.0,278.8586730957031,282.93951416015625,295.0140991210937,298.873291015625,293.1499938964844,293.1499938964844,279.1499938964844,38578.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672147035598756,1.0,0.0,0.0,3.493983030319214,3.4940061569213867,8.145821652760787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.15283203125,0.0,1384.8857421875,1895.4371337890625,0.0,4016.63134765625,0.872771680355072,1.0,0.0,3.0,1.0,0.0
18113640,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7636820673942566,0.4377852082252502,0.4014360904693603,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8845320343971252,0.6911441683769226,0.6600470542907715,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8731698989868164,0.6661614179611206,0.4693043828010559,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7565913200378418,0.4254562556743622,0.4109143912792206,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6343926787376404,0.2461849600076675,1.1491458415985107,284.9072265625,284.95001220703125,300.6121520996094,291.9902648925781,298.0088195800781,297.2524108886719,284.90777587890625,1.0,0.751702606678009,1.0,0.1500000059604644,0.8284317851066589,1.0,-3.712310552597046,0.3457046747207641,3.366605997085572,-0.4892081320285797,0.8418716192245483,0.8418716192245483,0.0,330.9291687011719,337.0,59666.3515625,0.0,5025.1767578125,1.0,278.8586730957031,282.93951416015625,295.0140991210937,298.873291015625,293.1499938964844,293.1499938964844,279.1499938964844,38578.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672147035598756,1.0,0.0,0.0,3.493983030319214,3.4940061569213867,8.145821652760787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.15283203125,0.0,1384.8857421875,1895.4371337890625,0.0,4016.63134765625,0.872771680355072,1.0,0.0,3.0,1.0,0.0
18113700,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7626038193702698,0.4374953210353851,0.4009939432144165,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8832846879959106,0.6906734704971313,0.6594069004058838,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.873131275177002,0.6684667468070984,0.470728725194931,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7557808756828308,0.4255141019821167,0.4108615815639496,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6337279677391052,0.2461858540773391,1.1489492654800415,285.00994873046875,284.95001220703125,300.6015930175781,291.9818725585937,298.0081787109375,297.25445556640625,285.0103454589844,1.0,0.7524309158325195,1.0,0.1500000059604644,0.8269433975219727,1.0,-3.712414979934693,0.3459366858005523,3.366478443145752,-0.4890926778316498,0.9139973521232604,0.9139973521232604,0.0,332.4572448730469,337.0,58890.4140625,0.0,5035.19677734375,1.0,279.0979919433594,283.06402587890625,294.9534912109375,298.6593933105469,293.1499938964844,293.1499938964844,279.1499938964844,34052.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615688920021056,1.0,0.0,0.0,3.54422664642334,3.5442492961883545,8.381780389754567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.0673828125,0.0,1404.4947509765625,1895.4371337890625,0.0,3966.55859375,0.8817958235740662,1.0,0.0,3.0,1.0,0.0
18113760,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7619611620903015,0.4372987747192383,0.4008693397045135,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8824824690818787,0.6903320550918579,0.6591268181800842,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8735326528549194,0.6708590984344482,0.4724265038967132,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7553400993347168,0.4256776571273803,0.4110442399978637,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6333713531494141,0.2462774962186813,1.1494630575180054,284.9967956542969,284.95001220703125,300.5910339355469,291.9735107421875,298.0082397460937,297.2575988769531,284.9957580566406,1.0,0.7532831430435181,1.0,0.1500000059604644,0.8254612684249878,1.0,-3.7148067951202393,0.346520334482193,3.368286371231079,-0.4890861809253692,0.9232773780822754,0.9232773780822754,0.0,333.6595153808594,340.0,59012.9453125,0.0,5049.888671875,1.0,279.14215087890625,283.0523681640625,294.9526062011719,298.70074462890625,293.1499938964844,293.1499938964844,278.8500061035156,33437.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596242904663086,1.0,0.0,0.0,3.608412504196167,3.60843563079834,8.688116395205725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.8623046875,0.0,1468.4346923828125,1895.4371337890625,0.0,3949.236083984375,0.8939400911331177,1.0,0.0,3.0,1.0,0.0
18113820,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7596650123596191,0.4358057379722595,0.3998928666114807,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8798519372940063,0.6884514093399048,0.6577802300453186,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8732580542564392,0.6744094491004944,0.4751679003238678,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7536401748657227,0.425240159034729,0.4109496772289276,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6320207118988037,0.245985060930252,1.1493641138076782,284.9073486328125,284.95001220703125,300.5699462890625,291.956787109375,298.00006103515625,297.2532958984375,284.90789794921875,1.0,0.7548132538795471,1.0,0.1500000059604644,0.8224969506263733,1.0,-3.715086460113525,0.3470015823841095,3.3680849075317383,-0.4885759353637695,0.8410571813583374,0.8410571813583374,0.0,336.97467041015625,343.0,59611.85546875,0.0,5071.76904296875,1.0,278.85870361328125,282.9408569335937,294.9805908203125,298.8359680175781,293.1499938964844,293.1499938964844,279.1499938964844,38582.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681409001350404,1.0,0.0,0.0,3.4896814823150635,3.4897046089172363,8.125776957967901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.73828125,0.0,1380.4847412109375,1895.4371337890625,0.0,4024.8134765625,0.8718112707138062,1.0,0.0,3.0,1.0,0.0
18113880,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7596650123596191,0.4358057379722595,0.3998928666114807,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8798519372940063,0.6884514093399048,0.6577802300453186,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8732580542564392,0.6744094491004944,0.4751679003238678,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7536401748657227,0.425240159034729,0.4109496772289276,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6320207118988037,0.245985060930252,1.1493641138076782,284.9073486328125,284.95001220703125,300.5699462890625,291.956787109375,298.00006103515625,297.2532958984375,284.90789794921875,1.0,0.7548132538795471,1.0,0.1500000059604644,0.8224969506263733,1.0,-3.715086460113525,0.3470015823841095,3.3680849075317383,-0.4885759353637695,0.8410571813583374,0.8410571813583374,0.0,336.97467041015625,343.0,59611.85546875,0.0,5071.76904296875,1.0,278.85870361328125,282.9408569335937,294.9805908203125,298.8359680175781,293.1499938964844,293.1499938964844,279.1499938964844,38582.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681409001350404,1.0,0.0,0.0,3.4896814823150635,3.4897046089172363,8.125776957967901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.73828125,0.0,1380.4847412109375,1895.4371337890625,0.0,4024.8134765625,0.8718112707138062,1.0,0.0,3.0,1.0,0.0
18113940,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7580011487007141,0.4353101551532745,0.399326890707016,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8778339624404907,0.6875675320625305,0.6568021178245544,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8736410140991211,0.6791121363639832,0.4782990217208862,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.752424955368042,0.4254368245601654,0.4110616147518158,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6310304403305054,0.2460710108280182,1.149665594100952,284.9968566894531,284.95001220703125,300.5489501953125,291.9401550292969,297.9994506835937,297.25848388671875,284.9961242675781,1.0,0.7563732266426086,1.0,0.1500000059604644,0.8195326328277588,1.0,-3.717484474182129,0.3478244543075561,3.3696601390838623,-0.4884204864501953,0.9223245978355408,0.9223245978355408,0.0,339.6994323730469,346.0,58956.92578125,0.0,5096.20458984375,1.0,279.1411437988281,283.05389404296875,294.9200134277344,298.6640319824219,293.1499938964844,293.1499938964844,278.8500061035156,33514.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605816602706908,1.0,0.0,0.0,3.602360248565674,3.6023833751678467,8.658996080157522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.5166015625,0.0,1462.453369140625,1895.4371337890625,0.0,3957.76904296875,0.8928651809692383,1.0,0.0,3.0,1.0,0.0
18114000,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7580011487007141,0.4353101551532745,0.399326890707016,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8778339624404907,0.6875675320625305,0.6568021178245544,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8736410140991211,0.6791121363639832,0.4782990217208862,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.752424955368042,0.4254368245601654,0.4110616147518158,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6310304403305054,0.2460710108280182,1.149665594100952,284.9968566894531,284.95001220703125,300.5489501953125,291.9401550292969,297.9994506835937,297.25848388671875,284.9961242675781,1.0,0.7563732266426086,1.0,0.1500000059604644,0.8195326328277588,1.0,-3.717484474182129,0.3478244543075561,3.3696601390838623,-0.4884204864501953,0.9223245978355408,0.9223245978355408,0.0,339.6994323730469,346.0,58956.92578125,0.0,5096.20458984375,1.0,279.1411437988281,283.05389404296875,294.9200134277344,298.6640319824219,293.1499938964844,293.1499938964844,278.8500061035156,33514.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605816602706908,1.0,0.0,0.0,3.602360248565674,3.6023833751678467,8.658996080157522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.5166015625,0.0,1462.453369140625,1895.4371337890625,0.0,3957.76904296875,0.8928651809692383,1.0,0.0,3.0,1.0,0.0
18114060,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.75576251745224,0.433816522359848,0.3983410000801086,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8752356767654419,0.6856244206428528,0.6553874015808105,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8733774423599243,0.6826578378677368,0.481031596660614,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7507601380348206,0.4249764382839203,0.4109406471252441,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6297069787979126,0.2457723021507263,1.1495273113250732,284.9075012207031,284.95001220703125,300.5280456542969,291.9236145019531,297.9913024902344,297.2541198730469,284.9080505371094,1.0,0.7578791975975037,1.0,0.1500000059604644,0.8165863752365112,1.0,-3.717581033706665,0.3482979238033294,3.3692831993103027,-0.4878793656826019,0.8401995897293091,0.8401995897293091,0.0,343.02130126953125,349.0,59553.82421875,0.0,5117.60400390625,1.0,278.85870361328125,282.9422302246094,294.94732666015625,298.7986145019531,293.1499938964844,293.1499938964844,279.1499938964844,38582.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690421223640442,1.0,0.0,0.0,3.485128164291382,3.485151052474976,8.104585162982403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.05908203125,0.0,1375.8074951171875,1895.4371337890625,0.0,4032.765869140625,0.8708069920539856,1.0,0.0,3.0,1.0,0.0
18114120,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.75576251745224,0.433816522359848,0.3983410000801086,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8752356767654419,0.6856244206428528,0.6553874015808105,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8733774423599243,0.6826578378677368,0.481031596660614,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7507601380348206,0.4249764382839203,0.4109406471252441,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6297069787979126,0.2457723021507263,1.1495273113250732,284.9075012207031,284.95001220703125,300.5280456542969,291.9236145019531,297.9913024902344,297.2541198730469,284.9080505371094,1.0,0.7578791975975037,1.0,0.1500000059604644,0.8165863752365112,1.0,-3.717581033706665,0.3482979238033294,3.3692831993103027,-0.4878793656826019,0.8401995897293091,0.8401995897293091,0.0,343.02130126953125,349.0,59553.82421875,0.0,5117.60400390625,1.0,278.85870361328125,282.9422302246094,294.94732666015625,298.7986145019531,293.1499938964844,293.1499938964844,279.1499938964844,38582.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690421223640442,1.0,0.0,0.0,3.485128164291382,3.485151052474976,8.104585162982403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.05908203125,0.0,1375.8074951171875,1895.4371337890625,0.0,4032.765869140625,0.8708069920539856,1.0,0.0,3.0,1.0,0.0
