time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114180,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.754147469997406,0.4333137273788452,0.3977708518505096,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8732443451881409,0.6846741437911987,0.654349148273468,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8737709522247314,0.6873631477355957,0.4841641187667846,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7495735883712769,0.4251492023468017,0.4110311865806579,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.628739595413208,0.2458517998456955,1.149802803993225,284.9966125488281,284.95001220703125,300.5072937011719,291.9071655273437,297.99072265625,297.25927734375,284.9958801269531,1.0,0.7594171762466431,1.0,0.1500000059604644,0.8136400580406189,1.0,-3.719846487045288,0.3491218686103821,3.370724678039551,-0.4876914918422699,0.921124279499054,0.921124279499054,0.0,345.7451477050781,352.0,58899.51171875,0.0,5141.6845703125,1.0,279.14111328125,283.0549011230469,294.88690185546875,298.6268615722656,293.1499938964844,293.1499938964844,278.8500061035156,33515.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614543318748474,1.0,0.0,0.0,3.5978763103485107,3.597899436950684,8.637454129711841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.18359375,0.0,1457.6251220703125,1895.4371337890625,0.0,3965.5390625,0.8918600678443909,1.0,0.0,3.0,1.0,0.0
18114240,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.754147469997406,0.4333137273788452,0.3977708518505096,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8732443451881409,0.6846741437911987,0.654349148273468,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8737709522247314,0.6873631477355957,0.4841641187667846,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7495735883712769,0.4251492023468017,0.4110311865806579,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.628739595413208,0.2458517998456955,1.149802803993225,284.9966125488281,284.95001220703125,300.5072937011719,291.9071655273437,297.99072265625,297.25927734375,284.9958801269531,1.0,0.7594171762466431,1.0,0.1500000059604644,0.8136400580406189,1.0,-3.719846487045288,0.3491218686103821,3.370724678039551,-0.4876914918422699,0.921124279499054,0.921124279499054,0.0,345.7451477050781,352.0,58899.51171875,0.0,5141.6845703125,1.0,279.14111328125,283.0549011230469,294.88690185546875,298.6268615722656,293.1499938964844,293.1499938964844,278.8500061035156,33515.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614543318748474,1.0,0.0,0.0,3.5978763103485107,3.597899436950684,8.637454129711841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.18359375,0.0,1457.6251220703125,1895.4371337890625,0.0,3965.5390625,0.8918600678443909,1.0,0.0,3.0,1.0,0.0
18114300,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7532736659049988,0.4326055347919464,0.3974476158618927,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8721887469291687,0.6837385296821594,0.6538139581680298,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8738757967948914,0.6891636252403259,0.4856794476509094,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7489442825317383,0.4249597191810608,0.4110895097255707,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6282470226287842,0.2457444369792938,1.1501052379608154,284.8819274902344,284.95001220703125,300.4969787597656,291.89898681640625,297.9869384765625,297.2575378417969,284.881591796875,1.0,0.7602277994155884,1.0,0.1500000059604644,0.8121669292449951,1.0,-3.721078157424927,0.3495509624481201,3.371527194976806,-0.4874636828899383,0.8404769897460938,0.8404769897460938,0.0,347.2293701171875,352.0,59710.37890625,0.0,5154.79296875,1.0,278.8995056152344,282.9178771972656,294.9326171875,298.82940673828125,293.1499938964844,293.1499938964844,278.8500061035156,38069.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967717945575714,1.0,0.0,0.0,3.554481267929077,3.554504871368408,8.430353091171128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.318359375,0.0,1444.5513916015625,1895.4371337890625,0.0,4021.078125,0.883291482925415,1.0,0.0,3.0,1.0,0.0
18114360,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7519863843917847,0.4318242073059082,0.3967922329902649,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8707025647163391,0.6826784014701843,0.6528876423835754,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8735389709472656,0.6909038424491882,0.4868995249271393,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7479596734046936,0.4246701002120971,0.4108945429325104,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6274527907371521,0.2455497980117797,1.149652361869812,284.907470703125,284.95001220703125,300.4867248535156,291.8908386230469,297.98260498046875,297.25494384765625,284.9085998535156,1.0,0.760902464389801,1.0,0.1500000059604644,0.8106973767280579,1.0,-3.719865322113037,0.3496067225933075,3.3702585697174072,-0.4871193766593933,0.8393148183822632,0.8393148183822632,0.0,349.0539245605469,355.0,59476.6015625,0.0,5162.78515625,1.0,278.8590393066406,282.9442443847656,294.9149475097656,298.7620544433594,293.1499938964844,293.1499938964844,279.1499938964844,38728.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969867706298828,1.0,0.0,0.0,3.4784748554229736,3.4784977436065674,8.073670869634952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.95556640625,0.0,1370.03466796875,1895.4371337890625,0.0,4040.043212890625,0.8694595098495483,1.0,0.0,3.0,1.0,0.0
18114420,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7504063844680786,0.4313095510005951,0.3962092697620392,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8687285780906677,0.6816622018814087,0.6517857909202576,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8739274144172668,0.6956016421318054,0.4900217056274414,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7467914819717407,0.4248168468475342,0.4109598696231842,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6264986395835876,0.2456220686435699,1.1498966217041016,284.99615478515625,284.95001220703125,300.4663391113281,291.87469482421875,297.9820861816406,297.2599792480469,284.99542236328125,1.0,0.7624191045761108,1.0,0.1500000059604644,0.8077582120895386,1.0,-3.7219583988189697,0.3504282832145691,3.371530055999756,-0.4868936538696289,0.9198912978172302,0.9198912978172302,0.0,351.7884216308594,358.0,58841.21875,0.0,5186.46044921875,1.0,279.1410827636719,283.05572509765625,294.8544921875,298.5904541015625,293.1499938964844,293.1499938964844,278.8500061035156,33520.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622896909713744,1.0,0.0,0.0,3.593531370162964,3.5935542583465576,8.616604532107885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.9921875,0.0,1452.9798583984375,1895.4371337890625,0.0,3972.97021484375,0.8908892273902893,1.0,0.0,3.0,1.0,0.0
18114480,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7504063844680786,0.4313095510005951,0.3962092697620392,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8687285780906677,0.6816622018814087,0.6517857909202576,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8739274144172668,0.6956016421318054,0.4900217056274414,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7467914819717407,0.4248168468475342,0.4109598696231842,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6264986395835876,0.2456220686435699,1.1498966217041016,284.99615478515625,284.95001220703125,300.4663391113281,291.87469482421875,297.9820861816406,297.2599792480469,284.99542236328125,1.0,0.7624191045761108,1.0,0.1500000059604644,0.8077582120895386,1.0,-3.7219583988189697,0.3504282832145691,3.371530055999756,-0.4868936538696289,0.9198912978172302,0.9198912978172302,0.0,351.7884216308594,358.0,58841.21875,0.0,5186.46044921875,1.0,279.1410827636719,283.05572509765625,294.8544921875,298.5904541015625,293.1499938964844,293.1499938964844,278.8500061035156,33520.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622896909713744,1.0,0.0,0.0,3.593531370162964,3.5935542583465576,8.616604532107885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.9921875,0.0,1452.9798583984375,1895.4371337890625,0.0,3972.97021484375,0.8908892273902893,1.0,0.0,3.0,1.0,0.0
18114540,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7482918500900269,0.4298135638236999,0.3952168822288513,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8662172555923462,0.6796077489852905,0.6502606868743896,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8736937642097473,0.6991215348243713,0.4927372634410858,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7452036142349243,0.4243117868900299,0.4107950031757355,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6252261996269226,0.2453120648860931,1.1497039794921875,284.9078063964844,284.95001220703125,300.4461975097656,291.8587341308594,297.9739685058594,297.2555236816406,284.9082946777344,1.0,0.7638808488845825,1.0,0.1500000059604644,0.8048190474510193,1.0,-3.721775531768799,0.350906491279602,3.3708689212799072,-0.4862826466560364,0.8383939862251282,0.8383939862251282,0.0,355.1100158691406,361.0,59429.203125,0.0,5207.05224609375,1.0,278.8587951660156,282.9451904296875,294.88232421875,298.72491455078125,293.1499938964844,293.1499938964844,279.1499938964844,38586.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707151055336,1.0,0.0,0.0,3.475430488586426,3.4754531383514404,8.059544143179664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.2822265625,0.0,1365.9110107421875,1895.4371337890625,0.0,4047.505126953125,0.8686657547950745,1.0,0.0,3.0,1.0,0.0
18114600,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7482918500900269,0.4298135638236999,0.3952168822288513,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8662172555923462,0.6796077489852905,0.6502606868743896,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8736937642097473,0.6991215348243713,0.4927372634410858,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7452036142349243,0.4243117868900299,0.4107950031757355,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6252261996269226,0.2453120648860931,1.1497039794921875,284.9078063964844,284.95001220703125,300.4461975097656,291.8587341308594,297.9739685058594,297.2555236816406,284.9082946777344,1.0,0.7638808488845825,1.0,0.1500000059604644,0.8048190474510193,1.0,-3.721775531768799,0.350906491279602,3.3708689212799072,-0.4862826466560364,0.8383939862251282,0.8383939862251282,0.0,355.1100158691406,361.0,59429.203125,0.0,5207.05224609375,1.0,278.8587951660156,282.9451904296875,294.88232421875,298.72491455078125,293.1499938964844,293.1499938964844,279.1499938964844,38586.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707151055336,1.0,0.0,0.0,3.475430488586426,3.4754531383514404,8.059544143179664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.2822265625,0.0,1365.9110107421875,1895.4371337890625,0.0,4047.505126953125,0.8686657547950745,1.0,0.0,3.0,1.0,0.0
18114660,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7467670440673828,0.4292958080768585,0.3946377038955688,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8642846941947937,0.6785389184951782,0.6491153836250305,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8740996718406677,0.7038170099258423,0.4958620071411133,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7440690398216248,0.424437552690506,0.410843551158905,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6242941617965698,0.2453796565532684,1.149932026863098,284.9960632324219,284.95001220703125,300.4263000488281,291.8429870605469,297.9735412597656,297.2605895996094,284.9953308105469,1.0,0.7653768062591553,1.0,0.1500000059604644,0.8018801212310791,1.0,-3.7237842082977295,0.3517415225505829,3.372042655944824,-0.4860211312770843,0.9186121821403505,0.9186121821403505,0.0,357.8326416015625,364.0,58777.73046875,0.0,5230.43701171875,1.0,279.1410522460937,283.0570373535156,294.8224182128906,298.5538024902344,293.1499938964844,293.1499938964844,278.8500061035156,33518.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630677700042723,1.0,0.0,0.0,3.5883893966674805,3.5884125232696533,8.591964046900102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.13671875,0.0,1447.4443359375,1895.4371337890625,0.0,3979.884521484375,0.8897338509559631,1.0,0.0,3.0,1.0,0.0
18114720,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7467670440673828,0.4292958080768585,0.3946377038955688,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8642846941947937,0.6785389184951782,0.6491153836250305,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8740996718406677,0.7038170099258423,0.4958620071411133,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7440690398216248,0.424437552690506,0.410843551158905,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6242941617965698,0.2453796565532684,1.149932026863098,284.9960632324219,284.95001220703125,300.4263000488281,291.8429870605469,297.9735412597656,297.2605895996094,284.9953308105469,1.0,0.7653768062591553,1.0,0.1500000059604644,0.8018801212310791,1.0,-3.7237842082977295,0.3517415225505829,3.372042655944824,-0.4860211312770843,0.9186121821403505,0.9186121821403505,0.0,357.8326416015625,364.0,58777.73046875,0.0,5230.43701171875,1.0,279.1410522460937,283.0570373535156,294.8224182128906,298.5538024902344,293.1499938964844,293.1499938964844,278.8500061035156,33518.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630677700042723,1.0,0.0,0.0,3.5883893966674805,3.5884125232696533,8.591964046900102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.13671875,0.0,1447.4443359375,1895.4371337890625,0.0,3979.884521484375,0.8897338509559631,1.0,0.0,3.0,1.0,0.0
18114780,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7447136640548706,0.4278008937835693,0.3936451375484466,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8618240356445312,0.6764400005340576,0.6475464105606079,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8738810420036316,0.7073195576667786,0.4985668659210205,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7425197958946228,0.4239130020141601,0.410659909248352,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6230433583259583,0.2450662702322006,1.1497230529785156,284.9080810546875,284.95001220703125,300.4067077636719,291.82745361328125,297.96551513671875,297.25604248046875,284.9085693359375,1.0,0.7668187618255615,1.0,0.1500000059604644,0.7989411950111389,1.0,-3.723493099212648,0.3522293269634247,3.3712639808654785,-0.4853736758232116,0.83748859167099,0.83748859167099,0.0,361.1502380371094,367.0,59363.0546875,0.0,5250.6875,1.0,278.8588256835937,282.9468688964844,294.85089111328125,298.6888122558594,293.1499938964844,293.1499938964844,279.1499938964844,38580.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714677929878236,1.0,0.0,0.0,3.4701955318450928,3.4702184200286865,8.035283372009872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.314453125,0.0,1360.5338134765625,1895.4371337890625,0.0,4054.125732421875,0.8675035238265991,1.0,0.0,3.0,1.0,0.0
18114840,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7447136640548706,0.4278008937835693,0.3936451375484466,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8618240356445312,0.6764400005340576,0.6475464105606079,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8738810420036316,0.7073195576667786,0.4985668659210205,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7425197958946228,0.4239130020141601,0.410659909248352,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6230433583259583,0.2450662702322006,1.1497230529785156,284.9080810546875,284.95001220703125,300.4067077636719,291.82745361328125,297.96551513671875,297.25604248046875,284.9085693359375,1.0,0.7668187618255615,1.0,0.1500000059604644,0.7989411950111389,1.0,-3.723493099212648,0.3522293269634247,3.3712639808654785,-0.4853736758232116,0.83748859167099,0.83748859167099,0.0,361.1502380371094,367.0,59363.0546875,0.0,5250.6875,1.0,278.8588256835937,282.9468688964844,294.85089111328125,298.6888122558594,293.1499938964844,293.1499938964844,279.1499938964844,38580.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714677929878236,1.0,0.0,0.0,3.4701955318450928,3.4702184200286865,8.035283372009872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.314453125,0.0,1360.5338134765625,1895.4371337890625,0.0,4054.125732421875,0.8675035238265991,1.0,0.0,3.0,1.0,0.0
18114900,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7437828183174133,0.4274954795837402,0.3931980729103088,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.860679030418396,0.6758187413215637,0.6467737555503845,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8738826513290405,0.7096242904663086,0.4999829828739166,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7418025135993958,0.4239139854907989,0.410556823015213,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6224426627159119,0.2450531870126724,1.1494717597961426,285.0092468261719,284.95001220703125,300.39703369140625,291.8197937011719,297.9649963378906,297.2580871582031,285.0095520019531,1.0,0.7674955725669861,1.0,0.1500000059604644,0.7974717617034912,1.0,-3.7232961654663086,0.352473109960556,3.3708229064941406,-0.4851734936237335,0.9086384773254396,0.9086384773254396,0.0,362.6721801757813,367.0,58596.0234375,0.0,5259.80126953125,1.0,279.097412109375,283.0696716308594,294.7908935546875,298.4762268066406,293.1499938964844,293.1499938964844,279.1499938964844,34025.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657671451568604,1.0,0.0,0.0,3.521138906478882,3.5211613178253174,8.272934906017326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.5263671875,0.0,1380.2218017578125,1895.4371337890625,0.0,4003.82470703125,0.8766277432441711,1.0,0.0,3.0,1.0,0.0
18114960,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7432230114936829,0.4272767305374145,0.3930559456348419,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8599168658256531,0.6753209233283997,0.6463494300842285,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8742821216583252,0.7120050191879272,0.5016778707504272,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7414029836654663,0.4240161478519439,0.4106844365596771,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6221191883087158,0.2451286166906356,1.149921178817749,284.9954833984375,284.95001220703125,300.387451171875,291.81219482421875,297.9651794433594,297.2610778808594,284.99444580078125,1.0,0.7682939767837524,1.0,0.1500000059604644,0.7960088849067688,1.0,-3.725346088409424,0.353067010641098,3.372279167175293,-0.4850740432739258,0.9171186089515686,0.9171186089515686,0.0,363.8786010742188,370.0,58716.44140625,0.0,5273.673828125,1.0,279.1419372558594,283.0575561523437,294.7906188964844,298.5178527832031,293.1499938964844,293.1499938964844,278.8500061035156,33439.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637451767921448,1.0,0.0,0.0,3.5852925777435303,3.585315465927124,8.577139851695392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.9306640625,0.0,1443.5445556640625,1895.4371337890625,0.0,3985.8994140625,0.8887476921081543,1.0,0.0,3.0,1.0,0.0
18115020,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7412310838699341,0.425780713558197,0.3920673727989197,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8575126528739929,0.6731809973716736,0.6447461843490601,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8740811944007874,0.7154830694198608,0.5043731331825256,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7398931384086609,0.4234710931777954,0.4104848802089691,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6208880543708801,0.2448115199804306,1.149704098701477,284.9082946777344,284.95001220703125,300.3685302734375,291.7972106933594,297.9572448730469,297.2564697265625,284.9087829589844,1.0,0.7697179317474365,1.0,0.1500000059604644,0.7930831909179688,1.0,-3.724978446960449,0.3535680174827575,3.371410608291626,-0.4843900203704834,0.8365782499313354,0.8365782499313354,0.0,367.1884460449219,373.0,59295.9375,0.0,5293.650390625,1.0,278.8589172363281,282.9485168457031,294.820556640625,298.6537780761719,293.1499938964844,293.1499938964844,279.1499938964844,38578.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721677303314208,1.0,0.0,0.0,3.464956283569336,3.4649789333343506,8.011037948563171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.50048828125,0.0,1355.1942138671875,1895.4371337890625,0.0,4060.27734375,0.8663406372070312,1.0,0.0,3.0,1.0,0.0
18115080,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7412310838699341,0.425780713558197,0.3920673727989197,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8575126528739929,0.6731809973716736,0.6447461843490601,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8740811944007874,0.7154830694198608,0.5043731331825256,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7398931384086609,0.4234710931777954,0.4104848802089691,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6208880543708801,0.2448115199804306,1.149704098701477,284.9082946777344,284.95001220703125,300.3685302734375,291.7972106933594,297.9572448730469,297.2564697265625,284.9087829589844,1.0,0.7697179317474365,1.0,0.1500000059604644,0.7930831909179688,1.0,-3.724978446960449,0.3535680174827575,3.371410608291626,-0.4843900203704834,0.8365782499313354,0.8365782499313354,0.0,367.1884460449219,373.0,59295.9375,0.0,5293.650390625,1.0,278.8589172363281,282.9485168457031,294.820556640625,298.6537780761719,293.1499938964844,293.1499938964844,279.1499938964844,38578.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721677303314208,1.0,0.0,0.0,3.464956283569336,3.4649789333343506,8.011037948563171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.50048828125,0.0,1355.1942138671875,1895.4371337890625,0.0,4060.27734375,0.8663406372070312,1.0,0.0,3.0,1.0,0.0
18115140,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7397840619087219,0.4252475202083587,0.3914788663387298,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8556454181671143,0.6720154881477356,0.6435146331787109,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8744893670082092,0.7201501131057739,0.507477343082428,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7388027906417847,0.4235512316226959,0.41049325466156,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6199771761894226,0.2448691427707672,1.1498953104019165,284.99560546875,284.95001220703125,300.3500061035156,291.78253173828125,297.9570007324219,297.26141357421875,284.9949035644531,1.0,0.7711760997772217,1.0,0.1500000059604644,0.7901574969291687,1.0,-3.726754903793335,0.3544215559959411,3.372333288192749,-0.4840498864650726,0.9160820245742798,0.9160820245742798,0.0,369.9114990234375,376.0,58650.0390625,0.0,5316.40283203125,1.0,279.1409606933594,283.0593566894531,294.7616577148437,298.4840393066406,293.1499938964844,293.1499938964844,278.8500061035156,33515.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644664525985718,1.0,0.0,0.0,3.578387498855591,3.578410387039185,8.544133720533864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.328125,0.0,1436.718017578125,1895.4371337890625,0.0,3992.299072265625,0.8874875903129578,1.0,0.0,3.0,1.0,0.0
18115200,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7397840619087219,0.4252475202083587,0.3914788663387298,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8556454181671143,0.6720154881477356,0.6435146331787109,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8744893670082092,0.7201501131057739,0.507477343082428,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7388027906417847,0.4235512316226959,0.41049325466156,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6199771761894226,0.2448691427707672,1.1498953104019165,284.99560546875,284.95001220703125,300.3500061035156,291.78253173828125,297.9570007324219,297.26141357421875,284.9949035644531,1.0,0.7711760997772217,1.0,0.1500000059604644,0.7901574969291687,1.0,-3.726754903793335,0.3544215559959411,3.372333288192749,-0.4840498864650726,0.9160820245742798,0.9160820245742798,0.0,369.9114990234375,376.0,58650.0390625,0.0,5316.40283203125,1.0,279.1409606933594,283.0593566894531,294.7616577148437,298.4840393066406,293.1499938964844,293.1499938964844,278.8500061035156,33515.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644664525985718,1.0,0.0,0.0,3.578387498855591,3.578410387039185,8.544133720533864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.328125,0.0,1436.718017578125,1895.4371337890625,0.0,3992.299072265625,0.8874875903129578,1.0,0.0,3.0,1.0,0.0
18115260,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7378332614898682,0.4237515926361084,0.3904816210269928,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8532829284667969,0.6698407530784607,0.6418687105178833,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8742870092391968,0.7236020565032959,0.5101484060287476,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7373167276382446,0.422985702753067,0.4102693796157837,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6187498569488525,0.244547963142395,1.149647831916809,284.9084777832031,284.95001220703125,300.3318786621094,291.7681579589844,297.9491882324219,297.2567443847656,284.908935546875,1.0,0.7725796699523926,1.0,0.1500000059604644,0.7872505187988281,1.0,-3.726230144500733,0.3549234867095947,3.3713066577911377,-0.4833316504955292,0.8356432914733887,0.8356432914733887,0.0,373.227294921875,379.0,59229.1640625,0.0,5335.9453125,1.0,278.8589172363281,282.9501342773437,294.7913818359375,298.6199035644531,293.1499938964844,293.1499938964844,279.1499938964844,38574.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728246331214904,1.0,0.0,0.0,3.4597392082214355,3.45976185798645,7.986932359926868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.9404296875,0.0,1349.8746337890625,1895.4371337890625,0.0,4066.045166015625,0.8651869893074036,1.0,0.0,3.0,1.0,0.0
18115320,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7378332614898682,0.4237515926361084,0.3904816210269928,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8532829284667969,0.6698407530784607,0.6418687105178833,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8742870092391968,0.7236020565032959,0.5101484060287476,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7373167276382446,0.422985702753067,0.4102693796157837,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6187498569488525,0.244547963142395,1.149647831916809,284.9084777832031,284.95001220703125,300.3318786621094,291.7681579589844,297.9491882324219,297.2567443847656,284.908935546875,1.0,0.7725796699523926,1.0,0.1500000059604644,0.7872505187988281,1.0,-3.726230144500733,0.3549234867095947,3.3713066577911377,-0.4833316504955292,0.8356432914733887,0.8356432914733887,0.0,373.227294921875,379.0,59229.1640625,0.0,5335.9453125,1.0,278.8589172363281,282.9501342773437,294.7913818359375,298.6199035644531,293.1499938964844,293.1499938964844,279.1499938964844,38574.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728246331214904,1.0,0.0,0.0,3.4597392082214355,3.45976185798645,7.986932359926868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.9404296875,0.0,1349.8746337890625,1895.4371337890625,0.0,4066.045166015625,0.8651869893074036,1.0,0.0,3.0,1.0,0.0
18115380,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7364150285720825,0.4232044219970703,0.3898859620094299,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8514444828033447,0.6686251759529114,0.6405971646308899,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8746765851974487,0.7281903028488159,0.5132156610488892,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7362406849861145,0.4230369627475738,0.410254955291748,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6178411245346069,0.2446002662181854,1.1498218774795532,284.9953308105469,284.95001220703125,300.3141174316406,291.75408935546875,297.9488525390625,297.2613220214844,284.99462890625,1.0,0.7740173935890198,1.0,0.1500000059604644,0.7843435406684875,1.0,-3.72785758972168,0.3557804822921753,3.372077226638794,-0.4829550981521606,0.9147672653198242,0.9147672653198242,0.0,375.9558715820313,382.0,58584.58203125,0.0,5358.30908203125,1.0,279.1408996582031,283.0605163574219,294.7330627441406,298.4508361816406,293.1499938964844,293.1499938964844,278.8500061035156,33515.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965088665485382,1.0,0.0,0.0,3.5732994079589844,3.573322057723999,8.519852485733281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.1875,0.0,1431.2996826171875,1895.4371337890625,0.0,3997.81494140625,0.8863465189933777,1.0,0.0,3.0,1.0,0.0
18115440,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7364150285720825,0.4232044219970703,0.3898859620094299,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8514444828033447,0.6686251759529114,0.6405971646308899,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8746765851974487,0.7281903028488159,0.5132156610488892,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7362406849861145,0.4230369627475738,0.410254955291748,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6178411245346069,0.2446002662181854,1.1498218774795532,284.9953308105469,284.95001220703125,300.3141174316406,291.75408935546875,297.9488525390625,297.2613220214844,284.99462890625,1.0,0.7740173935890198,1.0,0.1500000059604644,0.7843435406684875,1.0,-3.72785758972168,0.3557804822921753,3.372077226638794,-0.4829550981521606,0.9147672653198242,0.9147672653198242,0.0,375.9558715820313,382.0,58584.58203125,0.0,5358.30908203125,1.0,279.1408996582031,283.0605163574219,294.7330627441406,298.4508361816406,293.1499938964844,293.1499938964844,278.8500061035156,33515.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965088665485382,1.0,0.0,0.0,3.5732994079589844,3.573322057723999,8.519852485733281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.1875,0.0,1431.2996826171875,1895.4371337890625,0.0,3997.81494140625,0.8863465189933777,1.0,0.0,3.0,1.0,0.0
18115500,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.735637366771698,0.4224824905395508,0.3895442187786102,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8504655957221985,0.6675673127174377,0.639939546585083,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8747573494911194,0.7298645377159119,0.5146594643592834,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7356621026992798,0.4227838516235351,0.4102534353733063,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6173719167709351,0.2444789260625839,1.1500637531280518,284.8824157714844,284.95001220703125,300.3053894042969,291.7471618652344,297.94500732421875,297.2590026855469,284.8822326660156,1.0,0.7747718691825867,1.0,0.1500000059604644,0.7828900814056396,1.0,-3.728688955307007,0.3562148213386535,3.372473955154419,-0.4826287031173706,0.8350772857666016,0.8350772857666016,0.0,377.4524841308594,382.0,59373.35546875,0.0,5370.37841796875,1.0,278.90008544921875,282.9256896972656,294.7801513671875,298.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,38154.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712921380996704,1.0,0.0,0.0,3.527750492095948,3.527773857116699,8.304032235173509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.93359375,0.0,1416.9461669921875,1895.4371337890625,0.0,4052.58154296875,0.8774010539054871,1.0,0.0,3.0,1.0,0.0
18115560,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7344954609870911,0.4216883778572082,0.3888788819313049,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8491157293319702,0.6663913726806641,0.6389046311378479,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8744244575500488,0.7314748764038086,0.5157874226570129,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7347684502601624,0.4224317967891693,0.4100009799003601,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6166110634803772,0.2442714422941208,1.1495590209960938,284.9091186523437,284.95001220703125,300.2967224121094,291.74029541015625,297.94061279296875,297.2558898925781,284.9100646972656,1.0,0.7753920555114746,1.0,0.1500000059604644,0.7814405560493469,1.0,-3.727091073989868,0.3562738299369812,3.3708174228668213,-0.4821914434432983,0.8349024057388306,0.8349024057388306,0.0,379.2834167480469,370.0,59138.32421875,0.0,5377.19189453125,1.0,278.8583374023437,282.9529113769531,294.7640991210937,298.5870666503906,293.1499938964844,293.1499938964844,279.1499938964844,38747.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734583497047424,1.0,0.0,0.0,3.45119047164917,3.451213121414185,7.947512017381086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.11376953125,0.0,1342.4671630859375,1895.4371337890625,0.0,4071.605224609375,0.8635419011116028,1.0,0.0,3.0,1.0,0.0
18115620,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7357999682426453,0.4211433529853821,0.3879965543746948,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8506154417991638,0.665129542350769,0.6372898817062378,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8783894777297974,0.7359694838523865,0.5185500979423523,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7364044189453125,0.4224564731121063,0.409664124250412,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6180186867713928,0.2443286180496215,1.1483546495437622,284.9936218261719,284.95001220703125,300.2796325683594,291.7267761230469,297.94024658203125,297.26025390625,284.9928283691406,1.0,0.7728370428085327,1.0,0.1500000059604644,0.7785415649414062,1.0,-3.725552082061768,0.3566641211509704,3.3688879013061523,-0.4815241694450378,0.9119883179664612,0.9119883179664612,0.0,374.61572265625,358.0,58477.578125,0.0,5342.83984375,1.0,279.1408386230469,283.0609741210937,294.7052917480469,298.4168395996094,293.1499938964844,293.1499938964844,278.8500061035156,33572.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656071066856384,1.0,0.0,0.0,3.5662975311279297,3.5663201808929443,8.486496199111571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.345703125,0.0,1424.275634765625,1895.4371337890625,0.0,4002.407470703125,0.8848059773445129,1.0,0.0,3.0,1.0,0.0
18115680,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7357999682426453,0.4211433529853821,0.3879965543746948,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8506154417991638,0.665129542350769,0.6372898817062378,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8783894777297974,0.7359694838523865,0.5185500979423523,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7364044189453125,0.4224564731121063,0.409664124250412,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6180186867713928,0.2443286180496215,1.1483546495437622,284.9936218261719,284.95001220703125,300.2796325683594,291.7267761230469,297.94024658203125,297.26025390625,284.9928283691406,1.0,0.7728370428085327,1.0,0.1500000059604644,0.7785415649414062,1.0,-3.725552082061768,0.3566641211509704,3.3688879013061523,-0.4815241694450378,0.9119883179664612,0.9119883179664612,0.0,374.61572265625,358.0,58477.578125,0.0,5342.83984375,1.0,279.1408386230469,283.0609741210937,294.7052917480469,298.4168395996094,293.1499938964844,293.1499938964844,278.8500061035156,33572.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656071066856384,1.0,0.0,0.0,3.5662975311279297,3.5663201808929443,8.486496199111571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.345703125,0.0,1424.275634765625,1895.4371337890625,0.0,4002.407470703125,0.8848059773445129,1.0,0.0,3.0,1.0,0.0
18115740,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.738159716129303,0.4197233319282532,0.3866296410560608,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8535148501396179,0.6629313230514526,0.6351639628410339,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.883844256401062,0.7392880320549011,0.5207948684692383,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7392019629478455,0.4218958914279938,0.4089902937412262,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.620417594909668,0.2440724074840545,1.1462361812591553,284.9076232910156,284.95001220703125,300.26287841796875,291.7134704589844,297.932861328125,297.2557373046875,284.90802001953125,1.0,0.768577516078949,1.0,0.1500000059604644,0.7756425142288208,1.0,-3.720700025558472,0.3565471172332763,3.364152908325196,-0.4804601073265075,0.8314454555511475,0.8314454555511475,0.0,366.6205749511719,346.0,58982.4375,0.0,5277.33203125,1.0,278.85906982421875,282.9542541503906,294.7353515625,298.5487365722656,293.1499938964844,293.1499938964844,279.1499938964844,38685.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97369647026062,1.0,0.0,0.0,3.441981077194214,3.4420034885406494,7.905152301646012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.6513671875,0.0,1332.76708984375,1895.4371337890625,0.0,4073.693115234375,0.8613542914390564,1.0,0.0,3.0,1.0,0.0
18115800,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.738159716129303,0.4197233319282532,0.3866296410560608,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8535148501396179,0.6629313230514526,0.6351639628410339,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.883844256401062,0.7392880320549011,0.5207948684692383,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7392019629478455,0.4218958914279938,0.4089902937412262,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.620417594909668,0.2440724074840545,1.1462361812591553,284.9076232910156,284.95001220703125,300.26287841796875,291.7134704589844,297.932861328125,297.2557373046875,284.90802001953125,1.0,0.768577516078949,1.0,0.1500000059604644,0.7756425142288208,1.0,-3.720700025558472,0.3565471172332763,3.364152908325196,-0.4804601073265075,0.8314454555511475,0.8314454555511475,0.0,366.6205749511719,346.0,58982.4375,0.0,5277.33203125,1.0,278.85906982421875,282.9542541503906,294.7353515625,298.5487365722656,293.1499938964844,293.1499938964844,279.1499938964844,38685.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97369647026062,1.0,0.0,0.0,3.441981077194214,3.4420034885406494,7.905152301646012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.6513671875,0.0,1332.76708984375,1895.4371337890625,0.0,4073.693115234375,0.8613542914390564,1.0,0.0,3.0,1.0,0.0
18115860,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7419615983963013,0.4193010330200195,0.3856516480445862,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8580412268638611,0.6617367267608643,0.6333932876586914,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8911628723144531,0.7438626885414124,0.5234516859054565,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7433342933654785,0.4220031201839447,0.4085076749324798,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6238647699356079,0.2442485988140106,1.14448344707489,284.992431640625,284.95001220703125,300.246337890625,291.70037841796875,297.9335327148437,297.2612609863281,284.99169921875,1.0,0.763515293598175,1.0,0.1500000059604644,0.7727168798446655,1.0,-3.717891216278076,0.3567756712436676,3.3611154556274414,-0.4797249138355255,0.9077985882759094,0.9077985882759094,0.0,356.1747741699219,334.0,58288.35546875,0.0,5202.5693359375,1.0,279.1407470703125,283.0635986328125,294.6775207519531,298.376953125,293.1499938964844,293.1499938964844,278.8500061035156,33630.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655907154083252,1.0,0.0,0.0,3.552187204360962,3.552209854125977,8.419474397669546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.22265625,0.0,1409.788818359375,1895.4371337890625,0.0,4002.2626953125,0.881693959236145,1.0,0.0,3.0,1.0,0.0
18115920,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7419615983963013,0.4193010330200195,0.3856516480445862,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8580412268638611,0.6617367267608643,0.6333932876586914,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8911628723144531,0.7438626885414124,0.5234516859054565,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7433342933654785,0.4220031201839447,0.4085076749324798,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6238647699356079,0.2442485988140106,1.14448344707489,284.992431640625,284.95001220703125,300.246337890625,291.70037841796875,297.9335327148437,297.2612609863281,284.99169921875,1.0,0.763515293598175,1.0,0.1500000059604644,0.7727168798446655,1.0,-3.717891216278076,0.3567756712436676,3.3611154556274414,-0.4797249138355255,0.9077985882759094,0.9077985882759094,0.0,356.1747741699219,334.0,58288.35546875,0.0,5202.5693359375,1.0,279.1407470703125,283.0635986328125,294.6775207519531,298.376953125,293.1499938964844,293.1499938964844,278.8500061035156,33630.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655907154083252,1.0,0.0,0.0,3.552187204360962,3.552209854125977,8.419474397669546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.22265625,0.0,1409.788818359375,1895.4371337890625,0.0,4002.2626953125,0.881693959236145,1.0,0.0,3.0,1.0,0.0
18115980,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7458668947219849,0.4179946482181549,0.3842835426330566,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8628048300743103,0.6596134901046753,0.6312254071235657,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8986733555793762,0.7472473382949829,0.5256622433662415,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7476934790611267,0.4215215444564819,0.4077992737293243,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6274688839912415,0.2441057562828064,1.142361760139465,284.9084777832031,284.95001220703125,300.23004150390625,291.6874694824219,297.927001953125,297.2576599121094,284.9088134765625,1.0,0.7579810619354248,1.0,0.1500000059604644,0.769791305065155,1.0,-3.712899684906006,0.3566732108592987,3.3562264442443848,-0.478626012802124,0.8287134766578674,0.8287134766578674,0.0,345.3937072753906,322.0,58782.125,0.0,5119.287109375,1.0,278.85919189453125,282.9590148925781,294.7085876464844,298.50885009765625,293.1499938964844,293.1499938964844,279.1499938964844,38686.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735195636749268,1.0,0.0,0.0,3.4264919757843018,3.426514148712158,7.834165103304258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.4462890625,0.0,1317.303466796875,1895.4371337890625,0.0,4072.141845703125,0.8579438924789429,1.0,0.0,3.0,1.0,0.0
