time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116040,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7458668947219849,0.4179946482181549,0.3842835426330566,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8628048300743103,0.6596134901046753,0.6312254071235657,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8986733555793762,0.7472473382949829,0.5256622433662415,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7476934790611267,0.4215215444564819,0.4077992737293243,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6274688839912415,0.2441057562828064,1.142361760139465,284.9084777832031,284.95001220703125,300.23004150390625,291.6874694824219,297.927001953125,297.2576599121094,284.9088134765625,1.0,0.7579810619354248,1.0,0.1500000059604644,0.769791305065155,1.0,-3.712899684906006,0.3566732108592987,3.3562264442443848,-0.478626012802124,0.8287134766578674,0.8287134766578674,0.0,345.3937072753906,322.0,58782.125,0.0,5119.287109375,1.0,278.85919189453125,282.9590148925781,294.7085876464844,298.50885009765625,293.1499938964844,293.1499938964844,279.1499938964844,38686.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735195636749268,1.0,0.0,0.0,3.4264919757843018,3.426514148712158,7.834165103304258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.4462890625,0.0,1317.303466796875,1895.4371337890625,0.0,4072.141845703125,0.8579438924789429,1.0,0.0,3.0,1.0,0.0
18116100,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7481070756912231,0.4177789092063904,0.3836580812931061,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8655020594596863,0.6589791774749756,0.6301683783531189,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.902795433998108,0.7495231032371521,0.5268445611000061,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7501330375671387,0.4215516149997711,0.4074447154998779,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6294466853141785,0.2441916912794113,1.1412123441696167,285.0069580078125,284.95001220703125,300.22198486328125,291.6810913085937,297.9272766113281,297.2602233886719,285.00701904296875,1.0,0.7550872564315796,1.0,0.1500000059604644,0.7683284878730774,1.0,-3.7104811668396,0.3566426336765289,3.3538386821746826,-0.4782031774520874,0.897782564163208,0.897782564163208,0.0,339.6756896972656,322.0,58014.8359375,0.0,5075.89501953125,1.0,279.0962829589844,283.0791015625,294.6498107910156,298.2974548339844,293.1499938964844,293.1499938964844,279.1499938964844,34055.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675843715667723,1.0,0.0,0.0,3.477322578430176,3.477344512939453,8.068322472354339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.2236328125,0.0,1335.5445556640625,1895.4371337890625,0.0,4019.89794921875,0.8669055700302124,1.0,0.0,3.0,1.0,0.0
18116160,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7508510947227478,0.417645126581192,0.3833228349685669,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8687378764152527,0.6584620475769043,0.6294435858726501,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9076274633407592,0.7518635988235474,0.5283069014549255,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7530348300933838,0.421679824590683,0.4073141515254974,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6318005919456482,0.2443684786558151,1.1407628059387207,284.9916381835937,284.95001220703125,300.2139587402344,291.6747436523437,297.9281311035156,297.263671875,284.9906616210937,1.0,0.7522744536399841,1.0,0.1500000059604644,0.7668628096580505,1.0,-3.7102653980255127,0.3569619059562683,3.3533034324646,-0.4778708815574646,0.9041160941123962,0.9041160941123962,0.0,333.5801696777344,310.0,58106.67578125,0.0,5036.6416015625,1.0,279.1415405273437,283.0661926269531,294.6507568359375,298.33843994140625,293.1499938964844,293.1499938964844,278.8500061035156,33537.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653171896934508,1.0,0.0,0.0,3.539723396301269,3.539745807647705,8.36049423469376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.42578125,0.0,1396.03759765625,1895.4371337890625,0.0,3999.83984375,0.8785907626152039,1.0,0.0,3.0,1.0,0.0
18116220,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7557489275932312,0.4164023101329803,0.3819921612739563,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8746553063392639,0.6563823223114014,0.6272920370101929,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9171144366264344,0.7552651762962341,0.5305171608924866,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7584168910980225,0.4212380051612854,0.4066210091114044,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.636171281337738,0.2442956119775772,1.1388486623764038,284.90924072265625,284.95001220703125,300.19805908203125,291.6621398925781,297.92156982421875,297.25994873046875,284.9095458984375,1.0,0.7464048862457275,1.0,0.1500000059604644,0.7639314532279968,1.0,-3.70560622215271,0.3569450378417969,3.348661184310913,-0.4767557382583618,0.8264075517654419,0.8264075517654419,0.0,322.1223449707031,298.0,58595.44921875,0.0,4950.4326171875,1.0,278.8593444824219,282.96343994140625,294.68328857421875,298.4714660644531,293.1499938964844,293.1499938964844,279.1499938964844,38660.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733009338378906,1.0,0.0,0.0,3.4121367931365967,3.412158966064453,7.768661021145817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.9296875,0.0,1302.897705078125,1895.4371337890625,0.0,4070.224365234375,0.8547532558441162,1.0,0.0,3.0,1.0,0.0
18116280,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7557489275932312,0.4164023101329803,0.3819921612739563,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8746553063392639,0.6563823223114014,0.6272920370101929,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9171144366264344,0.7552651762962341,0.5305171608924866,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7584168910980225,0.4212380051612854,0.4066210091114044,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.636171281337738,0.2442956119775772,1.1388486623764038,284.90924072265625,284.95001220703125,300.19805908203125,291.6621398925781,297.92156982421875,297.25994873046875,284.9095458984375,1.0,0.7464048862457275,1.0,0.1500000059604644,0.7639314532279968,1.0,-3.70560622215271,0.3569450378417969,3.348661184310913,-0.4767557382583618,0.8264075517654419,0.8264075517654419,0.0,322.1223449707031,298.0,58595.44921875,0.0,4950.4326171875,1.0,278.8593444824219,282.96343994140625,294.68328857421875,298.4714660644531,293.1499938964844,293.1499938964844,279.1499938964844,38660.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733009338378906,1.0,0.0,0.0,3.4121367931365967,3.412158966064453,7.768661021145817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.9296875,0.0,1302.897705078125,1895.4371337890625,0.0,4070.224365234375,0.8547532558441162,1.0,0.0,3.0,1.0,0.0
18116340,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7617462277412415,0.4160899519920349,0.3810642659664154,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.881732165813446,0.6552566885948181,0.6255354285240173,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.928394079208374,0.7598840594291687,0.5331631898880005,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7648000717163086,0.4214176833629608,0.4061516523361206,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6413228511810303,0.2446099817752838,1.1374503374099731,284.9919128417969,284.95001220703125,300.1822814941406,291.6496276855469,297.92291259765625,297.26611328125,284.9912109375,1.0,0.7405112981796265,1.0,0.1500000059604644,0.7610000371932983,1.0,-3.703304290771485,0.3573205173015594,3.3459837436676025,-0.4759775996208191,0.901457905769348,0.901457905769348,0.0,309.9818420410156,286.0,57931.97265625,0.0,4866.9609375,1.0,279.1405029296875,283.07012939453125,294.6265869140625,298.3027038574219,293.1499938964844,293.1499938964844,279.45001220703125,33600.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651726484298706,1.0,0.0,0.0,3.5243260860443115,3.524348497390747,8.287918831229035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.20703125,0.0,1380.4608154296875,1895.4371337890625,0.0,3998.559326171875,0.8754345178604126,1.0,0.0,3.0,1.0,0.0
18116400,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7617462277412415,0.4160899519920349,0.3810642659664154,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.881732165813446,0.6552566885948181,0.6255354285240173,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.928394079208374,0.7598840594291687,0.5331631898880005,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7648000717163086,0.4214176833629608,0.4061516523361206,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6413228511810303,0.2446099817752838,1.1374503374099731,284.9919128417969,284.95001220703125,300.1822814941406,291.6496276855469,297.92291259765625,297.26611328125,284.9912109375,1.0,0.7405112981796265,1.0,0.1500000059604644,0.7610000371932983,1.0,-3.703304290771485,0.3573205173015594,3.3459837436676025,-0.4759775996208191,0.901457905769348,0.901457905769348,0.0,309.9818420410156,286.0,57931.97265625,0.0,4866.9609375,1.0,279.1405029296875,283.07012939453125,294.6265869140625,298.3027038574219,293.1499938964844,293.1499938964844,279.45001220703125,33600.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651726484298706,1.0,0.0,0.0,3.5243260860443115,3.524348497390747,8.287918831229035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.20703125,0.0,1380.4608154296875,1895.4371337890625,0.0,3998.559326171875,0.8754345178604126,1.0,0.0,3.0,1.0,0.0
18116460,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7687893509864807,0.4160107374191284,0.3805006444454193,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8899301886558533,0.6544491648674011,0.6242444515228271,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9409232139587402,0.7647350430488586,0.5361250638961792,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7722297310829163,0.4218665957450866,0.4060401320457458,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6474160552024841,0.2451730668544769,1.1374250650405884,285.0468139648437,284.95001220703125,300.1666259765625,291.63720703125,297.9255065917969,297.27398681640625,285.0446472167969,1.0,0.734862744808197,1.0,0.1500000059604644,0.7580840587615967,1.0,-3.704469680786133,0.3582560122013092,3.3462135791778564,-0.4753350913524627,1.0,1.0,0.0,297.5566101074219,274.0,57548.91796875,0.0,4791.74462890625,1.0,279.4412536621094,283.1452331542969,294.6197509765625,298.2557067871094,293.1499938964844,293.1499938964844,279.1499938964844,31210.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590756297111512,1.0,0.0,0.0,3.7173142433166495,3.717338085174561,9.220444212587608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.3642578125,0.0,1572.861572265625,1895.4371337890625,0.0,3944.34130859375,0.9169501662254332,1.0,0.0,3.0,1.0,0.0
18116520,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7687893509864807,0.4160107374191284,0.3805006444454193,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8899301886558533,0.6544491648674011,0.6242444515228271,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9409232139587402,0.7647350430488586,0.5361250638961792,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7722297310829163,0.4218665957450866,0.4060401320457458,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6474160552024841,0.2451730668544769,1.1374250650405884,285.0468139648437,284.95001220703125,300.1666259765625,291.63720703125,297.9255065917969,297.27398681640625,285.0446472167969,1.0,0.734862744808197,1.0,0.1500000059604644,0.7580840587615967,1.0,-3.704469680786133,0.3582560122013092,3.3462135791778564,-0.4753350913524627,1.0,1.0,0.0,297.5566101074219,274.0,57548.91796875,0.0,4791.74462890625,1.0,279.4412536621094,283.1452331542969,294.6197509765625,298.2557067871094,293.1499938964844,293.1499938964844,279.1499938964844,31210.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590756297111512,1.0,0.0,0.0,3.7173142433166495,3.717338085174561,9.220444212587608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.3642578125,0.0,1572.861572265625,1895.4371337890625,0.0,3944.34130859375,0.9169501662254332,1.0,0.0,3.0,1.0,0.0
18116580,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7748711109161377,0.4144716560840606,0.3790495097637176,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8971633315086365,0.6520784497261047,0.6219873428344727,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9518752098083496,0.767647922039032,0.5381373167037964,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.778902530670166,0.4212356209754944,0.4053036570549011,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6529761552810669,0.2450563460588455,1.135800838470459,284.8912048339844,284.95001220703125,300.1510314941406,291.6248779296875,297.9145812988281,297.2646484375,284.8917236328125,1.0,0.7289297580718994,1.0,0.1500000059604644,0.755168080329895,1.0,-3.699603080749512,0.358253002166748,3.341350078582764,-0.4740790724754333,0.8857038021087646,0.8857038021087646,0.0,286.3158264160156,262.0,58524.453125,0.0,4706.75048828125,1.0,279.1576843261719,282.9638977050781,294.6643981933594,298.4438171386719,293.1499938964844,293.1499938964844,279.45001220703125,37432.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712252616882324,1.0,0.0,0.0,3.674307823181152,3.6743323802948,9.008331858240126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.4482421875,0.0,1571.1676025390625,1895.4371337890625,0.0,4051.993408203125,0.911580502986908,1.0,0.0,3.0,1.0,0.0
18116640,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7748711109161377,0.4144716560840606,0.3790495097637176,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8971633315086365,0.6520784497261047,0.6219873428344727,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9518752098083496,0.767647922039032,0.5381373167037964,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.778902530670166,0.4212356209754944,0.4053036570549011,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6529761552810669,0.2450563460588455,1.135800838470459,284.8912048339844,284.95001220703125,300.1510314941406,291.6248779296875,297.9145812988281,297.2646484375,284.8917236328125,1.0,0.7289297580718994,1.0,0.1500000059604644,0.755168080329895,1.0,-3.699603080749512,0.358253002166748,3.341350078582764,-0.4740790724754333,0.8857038021087646,0.8857038021087646,0.0,286.3158264160156,262.0,58524.453125,0.0,4706.75048828125,1.0,279.1576843261719,282.9638977050781,294.6643981933594,298.4438171386719,293.1499938964844,293.1499938964844,279.45001220703125,37432.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712252616882324,1.0,0.0,0.0,3.674307823181152,3.6743323802948,9.008331858240126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.4482421875,0.0,1571.1676025390625,1895.4371337890625,0.0,4051.993408203125,0.911580502986908,1.0,0.0,3.0,1.0,0.0
18116700,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7780929207801819,0.4141510725021362,0.3782760798931122,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.90096116065979,0.6513177752494812,0.620759904384613,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9574135541915894,0.7697516679763794,0.5391311049461365,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7823824286460876,0.421157956123352,0.4048193097114563,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.655855655670166,0.2451031804084777,1.1344389915466309,285.0024108886719,284.95001220703125,300.14324951171875,291.61871337890625,297.9135131835937,297.2653503417969,285.00390625,1.0,0.725808322429657,1.0,0.1500000059604644,0.7537100911140442,1.0,-3.696161985397339,0.3581022322177887,3.338059663772583,-0.473551332950592,0.959128201007843,0.959128201007843,0.0,280.6002197265625,262.0,57588.6640625,0.0,4660.8955078125,1.0,279.4022827148437,283.100341796875,294.5995788574219,298.2225341796875,293.1499938964844,293.1499938964844,279.45001220703125,34078.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661948084831238,1.0,0.0,0.0,3.7146942615509033,3.714718580245972,9.207450943904404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.302734375,0.0,1591.712646484375,1895.4371337890625,0.0,4007.610595703125,0.9197558760643004,1.0,0.0,3.0,1.0,0.0
18116760,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7821918725967407,0.4140446782112121,0.3779077529907226,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9057093858718872,0.650801956653595,0.6199772357940674,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9637579321861268,0.7720912098884583,0.5405378937721252,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.786655604839325,0.4212698936462402,0.4046297967433929,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6594197750091553,0.2452929466962814,1.1339200735092163,284.9966735839844,284.95001220703125,300.135498046875,291.6125793457031,297.9143981933594,297.2687072753906,284.9955749511719,1.0,0.7228087782859802,1.0,0.1500000059604644,0.7522571086883545,1.0,-3.695613384246826,0.3584116399288177,3.337201833724976,-0.4731697738170624,0.972501575946808,0.972501575946808,0.0,274.3955993652344,250.0,57661.9296875,0.0,4620.1953125,1.0,279.4435119628906,283.0954284667969,294.595703125,298.257080078125,293.1499938964844,293.1499938964844,279.1499938964844,33477.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643770456314088,1.0,0.0,0.0,3.775439977645874,3.7754647731781006,9.511049370303226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.10546875,0.0,1657.7373046875,1895.4371337890625,0.0,3991.506103515625,0.9315795302391052,1.0,0.0,3.0,1.0,0.0
18116820,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7897591590881348,0.4127340912818908,0.3765663802623749,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9151808619499208,0.6486321091651917,0.6177846193313599,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.975011706352234,0.7752546072006226,0.5426464676856995,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7947393655776978,0.4207258224487304,0.4038723707199096,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6662828326225281,0.2452045381069183,1.1320234537124634,284.8863525390625,284.95001220703125,300.1199951171875,291.60028076171875,297.9056091308594,297.2620544433594,284.8878479003906,1.0,0.7166295051574707,1.0,0.1500000059604644,0.7493512034416199,1.0,-3.690715074539185,0.3584375083446502,3.332277774810791,-0.4719219803810119,0.8680112957954407,0.8680112957954407,0.0,262.7906494140625,238.0,58300.109375,0.0,4533.2451171875,1.0,279.1565856933594,282.96417236328125,294.62701416015625,298.3951721191406,293.1499938964844,293.1499938964844,279.45001220703125,39138.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734407067298888,1.0,0.0,0.0,3.657071828842163,3.6570966243743896,8.924014878175512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.2890625,0.0,1564.575439453125,1895.4371337890625,0.0,4071.450439453125,0.9091147184371948,1.0,0.0,3.0,1.0,0.0
18116880,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7897591590881348,0.4127340912818908,0.3765663802623749,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9151808619499208,0.6486321091651917,0.6177846193313599,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.975011706352234,0.7752546072006226,0.5426464676856995,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7947393655776978,0.4207258224487304,0.4038723707199096,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6662828326225281,0.2452045381069183,1.1320234537124634,284.8863525390625,284.95001220703125,300.1199951171875,291.60028076171875,297.9056091308594,297.2620544433594,284.8878479003906,1.0,0.7166295051574707,1.0,0.1500000059604644,0.7493512034416199,1.0,-3.690715074539185,0.3584375083446502,3.332277774810791,-0.4719219803810119,0.8680112957954407,0.8680112957954407,0.0,262.7906494140625,238.0,58300.109375,0.0,4533.2451171875,1.0,279.1565856933594,282.96417236328125,294.62701416015625,298.3951721191406,293.1499938964844,293.1499938964844,279.45001220703125,39138.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734407067298888,1.0,0.0,0.0,3.657071828842163,3.6570966243743896,8.924014878175512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.2890625,0.0,1564.575439453125,1895.4371337890625,0.0,4071.450439453125,0.9091147184371948,1.0,0.0,3.0,1.0,0.0
18116940,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7989780306816101,0.4125430285930633,0.3756545782089233,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9270763397216796,0.6476110816001892,0.6160281896591187,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9868491888046264,0.7799405455589294,0.5452384948730469,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.804326593875885,0.4209407269954681,0.4033621549606323,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6745244860649109,0.2455823570489883,1.1306746006011963,284.99957275390625,284.95001220703125,300.1044616699219,291.5879821777344,297.9075012207031,297.268798828125,284.9989929199219,1.0,0.710462749004364,1.0,0.1500000059604644,0.7464452385902405,1.0,-3.688375234603882,0.3588932752609253,3.329481840133667,-0.4710729718208313,0.9605806469917296,0.9605806469917296,0.0,250.50778198242188,226.0,57448.29296875,0.0,4449.369140625,1.0,279.4423217773437,283.1029052734375,294.5633850097656,298.2087707519531,293.1499938964844,293.1499938964844,279.1499938964844,33826.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647547006607056,1.0,0.0,0.0,3.75158953666687,3.7516140937805176,9.391260960001092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.2197265625,0.0,1632.444091796875,1895.4371337890625,0.0,3994.854736328125,0.9267401099205016,1.0,0.0,3.0,1.0,0.0
18117000,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7989780306816101,0.4125430285930633,0.3756545782089233,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9270763397216796,0.6476110816001892,0.6160281896591187,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9868491888046264,0.7799405455589294,0.5452384948730469,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.804326593875885,0.4209407269954681,0.4033621549606323,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6745244860649109,0.2455823570489883,1.1306746006011963,284.99957275390625,284.95001220703125,300.1044616699219,291.5879821777344,297.9075012207031,297.268798828125,284.9989929199219,1.0,0.710462749004364,1.0,0.1500000059604644,0.7464452385902405,1.0,-3.688375234603882,0.3588932752609253,3.329481840133667,-0.4710729718208313,0.9605806469917296,0.9605806469917296,0.0,250.50778198242188,226.0,57448.29296875,0.0,4449.369140625,1.0,279.4423217773437,283.1029052734375,294.5633850097656,298.2087707519531,293.1499938964844,293.1499938964844,279.1499938964844,33826.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647547006607056,1.0,0.0,0.0,3.75158953666687,3.7516140937805176,9.391260960001092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.2197265625,0.0,1632.444091796875,1895.4371337890625,0.0,3994.854736328125,0.9267401099205016,1.0,0.0,3.0,1.0,0.0
18117060,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8082126975059509,0.4113664031028747,0.3744252026081085,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9392389059066772,0.6455923914909363,0.6139700412750244,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9973766207695008,0.7832000851631165,0.5474064946174622,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8138170838356018,0.4205126762390136,0.4027080833911896,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6831250786781311,0.2456068843603134,1.1292544603347778,284.8953857421875,284.95001220703125,300.0888977050781,291.5756530761719,297.8996276855469,297.2633361816406,284.8964233398437,1.0,0.7042846083641052,1.0,0.1500000059604644,0.7435405850410461,1.0,-3.684542655944824,0.3591258525848388,3.3254168033599854,-0.4698496162891388,0.8643964529037476,0.8643964529037476,0.0,238.79942321777344,214.0,58088.61328125,0.0,4365.09033203125,1.0,279.1575622558594,282.9769592285156,294.5983581542969,298.3510437011719,293.1499938964844,293.1499938964844,279.45001220703125,38964.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731062054634094,1.0,0.0,0.0,3.633431434631348,3.633455753326416,8.809012683741457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.61181640625,0.0,1536.8914794921875,1895.4371337890625,0.0,4068.51611328125,0.903920352458954,1.0,0.0,3.0,1.0,0.0
18117120,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8082126975059509,0.4113664031028747,0.3744252026081085,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9392389059066772,0.6455923914909363,0.6139700412750244,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9973766207695008,0.7832000851631165,0.5474064946174622,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8138170838356018,0.4205126762390136,0.4027080833911896,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6831250786781311,0.2456068843603134,1.1292544603347778,284.8953857421875,284.95001220703125,300.0888977050781,291.5756530761719,297.8996276855469,297.2633361816406,284.8964233398437,1.0,0.7042846083641052,1.0,0.1500000059604644,0.7435405850410461,1.0,-3.684542655944824,0.3591258525848388,3.3254168033599854,-0.4698496162891388,0.8643964529037476,0.8643964529037476,0.0,238.79942321777344,214.0,58088.61328125,0.0,4365.09033203125,1.0,279.1575622558594,282.9769592285156,294.5983581542969,298.3510437011719,293.1499938964844,293.1499938964844,279.45001220703125,38964.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731062054634094,1.0,0.0,0.0,3.633431434631348,3.633455753326416,8.809012683741457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.61181640625,0.0,1536.8914794921875,1895.4371337890625,0.0,4068.51611328125,0.903920352458954,1.0,0.0,3.0,1.0,0.0
18117180,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8156046867370605,0.4111420512199402,0.3736733496189117,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9490090608596802,0.6445443630218506,0.6123935580253601,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.7892130613327026,0.5371425151824951,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8213536143302917,0.4207024872303009,0.4023656547069549,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6903599500656128,0.245989441871643,1.1287673711776731,284.9970092773437,284.95001220703125,300.0732727050781,291.5632629394531,297.904541015625,297.2749938964844,284.9955749511719,1.0,0.697040855884552,1.0,0.1500000059604644,0.7406359910964966,1.0,-3.6659414768218994,0.3570083975791931,3.308933019638061,-0.4667686820030212,0.9514008164405824,0.9514008164405824,0.0,229.21746826171875,202.0,57105.71484375,0.0,4257.083984375,1.0,279.4421691894531,283.1054077148437,294.53729248046875,298.1656188964844,293.1499938964844,293.1499938964844,279.1499938964844,33894.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642860889434814,1.0,0.0,0.0,3.7280354499816895,3.728059768676758,9.273706496060186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.9326171875,0.0,1605.6451416015625,1895.4371337890625,0.0,3990.698974609375,0.9214191436767578,1.0,0.0,3.0,1.0,0.0
18117240,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8156046867370605,0.4111420512199402,0.3736733496189117,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9490090608596802,0.6445443630218506,0.6123935580253601,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.7892130613327026,0.5371425151824951,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8213536143302917,0.4207024872303009,0.4023656547069549,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6903599500656128,0.245989441871643,1.1287673711776731,284.9970092773437,284.95001220703125,300.0732727050781,291.5632629394531,297.904541015625,297.2749938964844,284.9955749511719,1.0,0.697040855884552,1.0,0.1500000059604644,0.7406359910964966,1.0,-3.6659414768218994,0.3570083975791931,3.308933019638061,-0.4667686820030212,0.9514008164405824,0.9514008164405824,0.0,229.21746826171875,202.0,57105.71484375,0.0,4257.083984375,1.0,279.4421691894531,283.1054077148437,294.53729248046875,298.1656188964844,293.1499938964844,293.1499938964844,279.1499938964844,33894.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642860889434814,1.0,0.0,0.0,3.7280354499816895,3.728059768676758,9.273706496060186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.9326171875,0.0,1605.6451416015625,1895.4371337890625,0.0,3990.698974609375,0.9214191436767578,1.0,0.0,3.0,1.0,0.0
18117300,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.819758951663971,0.4105830490589142,0.3732492327690124,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9545308351516724,0.6435673832893372,0.6115718483924866,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.7930795550346375,0.5279725193977356,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8256547451019287,0.4205104112625122,0.4021841287612915,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6945725679397583,0.2460460811853408,1.1286134719848633,284.8688659667969,284.95001220703125,300.0654296875,291.5570678710937,297.9089660644531,297.2824401855469,284.8670654296875,1.0,0.6931347250938416,1.0,0.1500000059604644,0.7391836643218994,1.0,-3.655485153198242,0.3557972013950348,3.29968810081482,-0.4663631319999695,0.8600134253501892,0.8600134253501892,0.0,223.8806304931641,202.0,57860.6953125,0.0,4192.66650390625,1.0,279.19598388671875,282.9561767578125,294.58612060546875,298.3647155761719,293.1499938964844,293.1499938964844,279.1499938964844,38257.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701370000839232,1.0,0.0,0.0,3.682874917984009,3.6828997135162354,9.050388598552672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.02734375,0.0,1587.0936279296875,1895.4371337890625,0.0,4042.415283203125,0.9120354056358336,1.0,0.0,3.0,1.0,0.0
18117360,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8232940435409546,0.4099214076995849,0.3724796175956726,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9592406153678894,0.64244544506073,0.6103531122207642,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.7973042130470276,0.5196781158447266,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8294327855110168,0.4201877415180206,0.4017273783683777,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6982999444007874,0.2460164278745651,1.12773859500885,284.8908996582031,284.95001220703125,300.0575561523437,291.5508117675781,297.9131774902344,297.2901611328125,284.89215087890625,1.0,0.6888638138771057,1.0,0.1500000059604644,0.7376875877380371,1.0,-3.641515016555786,0.3540278971195221,3.287487030029297,-0.4649673104286194,0.8505976796150208,0.8505976796150208,0.0,218.9533233642578,205.0,57438.6328125,0.0,4124.6494140625,1.0,279.1573791503906,282.984375,294.56915283203125,298.2867126464844,293.1499938964844,293.1499938964844,279.45001220703125,39591.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717285633087158,1.0,0.0,0.0,3.5850722789764404,3.5850963592529297,8.576086543143902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.37548828125,0.0,1488.518310546875,1895.4371337890625,0.0,4056.41845703125,0.8936660885810852,1.0,0.0,3.0,1.0,0.0
18117420,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8276394605636597,0.4098044633865356,0.3719353675842285,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9645754098892212,0.6414546370506287,0.6089445352554321,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.8073590993881226,0.5102056264877319,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8340650200843811,0.4204003810882568,0.4015272855758667,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7030333280563354,0.246558591723442,1.1285088062286377,284.9961853027344,284.95001220703125,300.04168701171875,291.5382385253906,297.9330749511719,297.320068359375,284.9955444335937,1.0,0.684862494468689,1.0,0.1500000059604644,0.734695553779602,1.0,-3.628426313400269,0.3528751730918884,3.275551080703736,-0.4635215401649475,0.9376690983772278,0.9376690983772278,0.0,213.52517700195312,208.0,56556.01953125,0.0,4056.394775390625,1.0,279.4418334960937,283.1153869628906,294.50750732421875,298.0972900390625,293.1499938964844,293.1499938964844,279.1499938964844,33922.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617941975593568,1.0,0.0,0.0,3.680333852767944,3.680357694625856,9.037903510034084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.2861328125,0.0,1551.50732421875,1895.4371337890625,0.0,3968.5634765625,0.9107048511505128,1.0,0.0,3.0,1.0,0.0
18117480,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8276394605636597,0.4098044633865356,0.3719353675842285,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9645754098892212,0.6414546370506287,0.6089445352554321,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.8073590993881226,0.5102056264877319,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8340650200843811,0.4204003810882568,0.4015272855758667,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7030333280563354,0.246558591723442,1.1285088062286377,284.9961853027344,284.95001220703125,300.04168701171875,291.5382385253906,297.9330749511719,297.320068359375,284.9955444335937,1.0,0.684862494468689,1.0,0.1500000059604644,0.734695553779602,1.0,-3.628426313400269,0.3528751730918884,3.275551080703736,-0.4635215401649475,0.9376690983772278,0.9376690983772278,0.0,213.52517700195312,208.0,56556.01953125,0.0,4056.394775390625,1.0,279.4418334960937,283.1153869628906,294.50750732421875,298.0972900390625,293.1499938964844,293.1499938964844,279.1499938964844,33922.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617941975593568,1.0,0.0,0.0,3.680333852767944,3.680357694625856,9.037903510034084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.2861328125,0.0,1551.50732421875,1895.4371337890625,0.0,3968.5634765625,0.9107048511505128,1.0,0.0,3.0,1.0,0.0
18117540,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8287709355354309,0.4087260663509369,0.3711423575878143,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.965828537940979,0.6395031213760376,0.6073130965232849,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.8151843547821045,0.5068832039833069,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8355856537818909,0.4199667274951935,0.4012466371059418,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7049053311347961,0.2467454969882965,1.129643440246582,284.9024963378906,284.95001220703125,300.0256652832031,291.5255432128906,297.9375,297.3305358886719,284.9034118652344,1.0,0.6832449436187744,1.0,0.1500000059604644,0.7317034602165222,1.0,-3.622537851333618,0.352881908416748,3.26965594291687,-0.4622053503990173,0.849904477596283,0.849904477596283,0.0,211.58790588378903,226.0,57143.7109375,0.0,4028.979248046875,1.0,279.1581420898437,283.0006103515625,294.5448913574219,298.2369689941406,293.1499938964844,293.1499938964844,279.45001220703125,38965.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969477117061615,1.0,0.0,0.0,3.553251028060913,3.553274631500244,8.424518682659254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.41064453125,0.0,1449.7716064453125,1895.4371337890625,0.0,4036.601318359375,0.8862333297729492,1.0,0.0,3.0,1.0,0.0
18117600,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8287709355354309,0.4087260663509369,0.3711423575878143,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.965828537940979,0.6395031213760376,0.6073130965232849,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.8151843547821045,0.5068832039833069,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8355856537818909,0.4199667274951935,0.4012466371059418,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7049053311347961,0.2467454969882965,1.129643440246582,284.9024963378906,284.95001220703125,300.0256652832031,291.5255432128906,297.9375,297.3305358886719,284.9034118652344,1.0,0.6832449436187744,1.0,0.1500000059604644,0.7317034602165222,1.0,-3.622537851333618,0.352881908416748,3.26965594291687,-0.4622053503990173,0.849904477596283,0.849904477596283,0.0,211.58790588378903,226.0,57143.7109375,0.0,4028.979248046875,1.0,279.1581420898437,283.0006103515625,294.5448913574219,298.2369689941406,293.1499938964844,293.1499938964844,279.45001220703125,38965.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969477117061615,1.0,0.0,0.0,3.553251028060913,3.553274631500244,8.424518682659254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.41064453125,0.0,1449.7716064453125,1895.4371337890625,0.0,4036.601318359375,0.8862333297729492,1.0,0.0,3.0,1.0,0.0
18117660,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.82410728931427,0.4086010158061981,0.3709807693958282,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9594523310661316,0.6385725140571594,0.6063539385795593,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.8220513463020325,0.5159480571746826,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8311160802841187,0.4202044606208801,0.4014542996883392,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.701113224029541,0.247304081916809,1.1324175596237185,285.00982666015625,284.95001220703125,300.00946044921875,291.5127258300781,297.9425354003906,297.3414001464844,285.0093994140625,1.0,0.6880123019218445,1.0,0.1500000059604644,0.7286822199821472,1.0,-3.635647773742676,0.3559638857841491,3.279683828353882,-0.4624361097812652,0.9462403059005736,0.9462403059005736,0.0,216.7353363037109,244.0,56599.64453125,0.0,4095.529296875,1.0,279.4416809082031,283.1280212402344,294.4886169433594,298.0740661621094,293.1499938964844,293.1499938964844,279.1499938964844,33283.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609449505805968,1.0,0.0,0.0,3.670560836791992,3.6705844402313232,8.989968023342954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0556640625,0.0,1535.7261962890625,1895.4371337890625,0.0,3961.00439453125,0.9080991744995116,1.0,0.0,3.0,1.0,0.0
18117720,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.82410728931427,0.4086010158061981,0.3709807693958282,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9594523310661316,0.6385725140571594,0.6063539385795593,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.8220513463020325,0.5159480571746826,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8311160802841187,0.4202044606208801,0.4014542996883392,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.701113224029541,0.247304081916809,1.1324175596237185,285.00982666015625,284.95001220703125,300.00946044921875,291.5127258300781,297.9425354003906,297.3414001464844,285.0093994140625,1.0,0.6880123019218445,1.0,0.1500000059604644,0.7286822199821472,1.0,-3.635647773742676,0.3559638857841491,3.279683828353882,-0.4624361097812652,0.9462403059005736,0.9462403059005736,0.0,216.7353363037109,244.0,56599.64453125,0.0,4095.529296875,1.0,279.4416809082031,283.1280212402344,294.4886169433594,298.0740661621094,293.1499938964844,293.1499938964844,279.1499938964844,33283.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609449505805968,1.0,0.0,0.0,3.670560836791992,3.6705844402313232,8.989968023342954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0556640625,0.0,1535.7261962890625,1895.4371337890625,0.0,3961.00439453125,0.9080991744995116,1.0,0.0,3.0,1.0,0.0
18117780,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8148192167282104,0.4073651731014251,0.370495468378067,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9467537999153136,0.6365745067596436,0.6051393747329712,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.8245517611503601,0.5341851115226746,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8222686052322388,0.419719785451889,0.4015797674655914,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6931014657020569,0.2473327219486236,1.1351125240325928,284.9114685058594,284.95001220703125,299.9930114746094,291.49969482421875,297.92431640625,297.32281494140625,284.9125366210937,1.0,0.6963849067687988,1.0,0.1500000059604644,0.7256609201431274,1.0,-3.658932447433472,0.3607115149497986,3.2982208728790283,-0.4629168510437011,0.8634645938873291,0.8634645938873291,0.0,227.23980712890625,247.0,57598.73828125,0.0,4223.25146484375,1.0,279.1580810546875,283.00146484375,294.5295104980469,298.24322509765625,293.1499938964844,293.1499938964844,279.45001220703125,38085.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970743715763092,1.0,0.0,0.0,3.5809383392333984,3.5809621810913086,8.556319812669244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.93896484375,0.0,1472.9947509765625,1895.4371337890625,0.0,4047.7568359375,0.8916751742362976,1.0,0.0,3.0,1.0,0.0
18117840,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8148192167282104,0.4073651731014251,0.370495468378067,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9467537999153136,0.6365745067596436,0.6051393747329712,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.8245517611503601,0.5341851115226746,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8222686052322388,0.419719785451889,0.4015797674655914,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6931014657020569,0.2473327219486236,1.1351125240325928,284.9114685058594,284.95001220703125,299.9930114746094,291.49969482421875,297.92431640625,297.32281494140625,284.9125366210937,1.0,0.6963849067687988,1.0,0.1500000059604644,0.7256609201431274,1.0,-3.658932447433472,0.3607115149497986,3.2982208728790283,-0.4629168510437011,0.8634645938873291,0.8634645938873291,0.0,227.23980712890625,247.0,57598.73828125,0.0,4223.25146484375,1.0,279.1580810546875,283.00146484375,294.5295104980469,298.24322509765625,293.1499938964844,293.1499938964844,279.45001220703125,38085.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970743715763092,1.0,0.0,0.0,3.5809383392333984,3.5809621810913086,8.556319812669244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.93896484375,0.0,1472.9947509765625,1895.4371337890625,0.0,4047.7568359375,0.8916751742362976,1.0,0.0,3.0,1.0,0.0
