time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117900,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.810964822769165,0.4070993363857269,0.3701915144920349,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9414168000221252,0.6359410285949707,0.6044629812240601,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.8255006074905396,0.5416383743286133,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8186896443367004,0.4196932911872864,0.4015514552593231,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6898356676101685,0.2474025338888168,1.1357920169830322,285.0217590332031,284.95001220703125,299.9847106933594,291.4931030273437,297.91607666015625,297.3146667480469,285.0230712890625,1.0,0.699392557144165,1.0,0.1500000059604644,0.7241503000259399,1.0,-3.667514562606812,0.3626089990139007,3.304905652999878,-0.4627906680107116,0.9431300759315492,0.9431300759315492,0.0,231.5937957763672,247.0,56872.9765625,0.0,4273.7294921875,1.0,279.4002380371094,283.13238525390625,294.4696960449219,298.0390930175781,293.1499938964844,293.1499938964844,279.45001220703125,33770.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965556263923645,1.0,0.0,0.0,3.635686874389648,3.63571047782898,8.81995219970122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.41845703125,0.0,1500.6864013671875,1895.4371337890625,0.0,4001.95751953125,0.9019938707351683,1.0,0.0,3.0,1.0,0.0
18117960,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8081285953521729,0.4069249033927917,0.3701569736003876,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9374179840087892,0.6354349255561829,0.6041014790534973,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.8266908526420593,0.5473623871803284,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.81609046459198,0.4197791218757629,0.4017342031002044,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6875008940696716,0.2475416213274002,1.1369280815124512,285.01336669921875,284.95001220703125,299.9763488769531,291.4864807128906,297.90985107421875,297.30914306640625,285.01220703125,1.0,0.7020606994628906,1.0,0.1500000059604644,0.7227967381477356,1.0,-3.675513744354248,0.3643741905689239,3.3111395835876465,-0.4627802073955536,0.9606647491455078,0.9606647491455078,0.0,235.0382537841797,250.0,57065.5625,0.0,4317.1337890625,1.0,279.4429016113281,283.1229553222656,294.4701538085937,298.08673095703125,293.1499938964844,293.1499938964844,279.1499938964844,32987.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640416502952576,1.0,0.0,0.0,3.708138942718506,3.708163022994995,9.174983688353676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.125,0.0,1575.9227294921875,1895.4371337890625,0.0,3988.530517578125,0.9161015152931212,1.0,0.0,3.0,1.0,0.0
18118020,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8022364974021912,0.4053982198238373,0.3692753612995147,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9295538067817688,0.6331937909126282,0.602531373500824,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.8277236223220825,0.5579313039779663,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8109548687934875,0.4191000163555145,0.4015407860279083,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.682941198348999,0.2472466230392456,1.1374317407608032,284.9019470214844,284.95001220703125,299.9593811035156,291.4730529785156,297.8880615234375,297.2861328125,284.90289306640625,1.0,0.7063031196594238,1.0,0.1500000059604644,0.7200896143913269,1.0,-3.685664176940918,0.3669774830341339,3.3186867237091064,-0.4622833132743835,0.8665549159049988,0.8665549159049988,0.0,241.2678375244141,253.0,57914.8671875,0.0,4384.18212890625,1.0,279.1578369140625,282.9869384765625,294.5050354003906,298.2437744140625,293.1499938964844,293.1499938964844,279.45001220703125,38325.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743378162384032,1.0,0.0,0.0,3.6137945652008057,3.613818645477295,8.714053478797723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.20068359375,0.0,1510.4901123046875,1895.4371337890625,0.0,4079.313232421875,0.899050772190094,1.0,0.0,3.0,1.0,0.0
18118080,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8022364974021912,0.4053982198238373,0.3692753612995147,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9295538067817688,0.6331937909126282,0.602531373500824,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.8277236223220825,0.5579313039779663,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8109548687934875,0.4191000163555145,0.4015407860279083,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.682941198348999,0.2472466230392456,1.1374317407608032,284.9019470214844,284.95001220703125,299.9593811035156,291.4730529785156,297.8880615234375,297.2861328125,284.90289306640625,1.0,0.7063031196594238,1.0,0.1500000059604644,0.7200896143913269,1.0,-3.685664176940918,0.3669774830341339,3.3186867237091064,-0.4622833132743835,0.8665549159049988,0.8665549159049988,0.0,241.2678375244141,253.0,57914.8671875,0.0,4384.18212890625,1.0,279.1578369140625,282.9869384765625,294.5050354003906,298.2437744140625,293.1499938964844,293.1499938964844,279.45001220703125,38325.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743378162384032,1.0,0.0,0.0,3.6137945652008057,3.613818645477295,8.714053478797723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.20068359375,0.0,1510.4901123046875,1895.4371337890625,0.0,4079.313232421875,0.899050772190094,1.0,0.0,3.0,1.0,0.0
18118140,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7979036569595337,0.4048557579517364,0.368706464767456,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9236438870429992,0.6319461464881897,0.6012567281723022,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.8303015232086182,0.5659412741661072,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8070943355560303,0.419076532125473,0.4014879763126373,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.679591715335846,0.2473130971193313,1.1379157304763794,285.0065002441406,284.95001220703125,299.9421081542969,291.4593505859375,297.8783569335937,297.2785949707031,285.0057678222656,1.0,0.7096113562583923,1.0,0.1500000059604644,0.7173824310302734,1.0,-3.693599224090576,0.3692567348480224,3.3243424892425537,-0.461789608001709,0.960165560245514,0.960165560245514,0.0,246.06642150878903,256.0,57220.42578125,0.0,4436.41748046875,1.0,279.4421081542969,283.1147155761719,294.44110107421875,298.069580078125,293.1499938964844,293.1499938964844,279.1499938964844,33377.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670300483703612,1.0,0.0,0.0,3.724876165390015,3.724900484085083,9.257995543521248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.103515625,0.0,1598.0562744140625,1895.4371337890625,0.0,4014.998779296875,0.9203941226005554,1.0,0.0,3.0,1.0,0.0
18118200,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7979036569595337,0.4048557579517364,0.368706464767456,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9236438870429992,0.6319461464881897,0.6012567281723022,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.8303015232086182,0.5659412741661072,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8070943355560303,0.419076532125473,0.4014879763126373,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.679591715335846,0.2473130971193313,1.1379157304763794,285.0065002441406,284.95001220703125,299.9421081542969,291.4593505859375,297.8783569335937,297.2785949707031,285.0057678222656,1.0,0.7096113562583923,1.0,0.1500000059604644,0.7173824310302734,1.0,-3.693599224090576,0.3692567348480224,3.3243424892425537,-0.461789608001709,0.960165560245514,0.960165560245514,0.0,246.06642150878903,256.0,57220.42578125,0.0,4436.41748046875,1.0,279.4421081542969,283.1147155761719,294.44110107421875,298.069580078125,293.1499938964844,293.1499938964844,279.1499938964844,33377.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670300483703612,1.0,0.0,0.0,3.724876165390015,3.724900484085083,9.257995543521248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.103515625,0.0,1598.0562744140625,1895.4371337890625,0.0,4014.998779296875,0.9203941226005554,1.0,0.0,3.0,1.0,0.0
18118260,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7936722636222839,0.4033294022083282,0.3677429556846618,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9180647730827332,0.6296973824501038,0.5995913743972778,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.8317304253578186,0.5732750296592712,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8033654093742371,0.4183872044086456,0.4012033939361572,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6764864921569824,0.2469876110553741,1.137869119644165,284.8990783691406,284.95001220703125,299.9244689941406,291.4454040527344,297.8612976074219,297.2618408203125,284.9000549316406,1.0,0.7123448848724365,1.0,0.1500000059604644,0.714659571647644,1.0,-3.6988697052001953,0.3711364269256592,3.327733278274536,-0.4609716534614563,0.8653385639190674,0.8653385639190674,0.0,250.4270782470703,259.0,57980.8203125,0.0,4478.654296875,1.0,279.15771484375,282.9837341308594,294.4736328125,298.2170715332031,293.1499938964844,293.1499938964844,279.45001220703125,38602.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764825105667114,1.0,0.0,0.0,3.620629549026489,3.6206538677215576,8.74704767284129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.478515625,0.0,1520.05029296875,1895.4371337890625,0.0,4098.0732421875,0.9007956385612488,1.0,0.0,3.0,1.0,0.0
18118320,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7936722636222839,0.4033294022083282,0.3677429556846618,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9180647730827332,0.6296973824501038,0.5995913743972778,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.8317304253578186,0.5732750296592712,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8033654093742371,0.4183872044086456,0.4012033939361572,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6764864921569824,0.2469876110553741,1.137869119644165,284.8990783691406,284.95001220703125,299.9244689941406,291.4454040527344,297.8612976074219,297.2618408203125,284.9000549316406,1.0,0.7123448848724365,1.0,0.1500000059604644,0.714659571647644,1.0,-3.6988697052001953,0.3711364269256592,3.327733278274536,-0.4609716534614563,0.8653385639190674,0.8653385639190674,0.0,250.4270782470703,259.0,57980.8203125,0.0,4478.654296875,1.0,279.15771484375,282.9837341308594,294.4736328125,298.2170715332031,293.1499938964844,293.1499938964844,279.45001220703125,38602.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764825105667114,1.0,0.0,0.0,3.620629549026489,3.6206538677215576,8.74704767284129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.478515625,0.0,1520.05029296875,1895.4371337890625,0.0,4098.0732421875,0.9007956385612488,1.0,0.0,3.0,1.0,0.0
18118380,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7904394268989563,0.4028093218803406,0.367153137922287,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9137106537818908,0.6284676194190979,0.5982908606529236,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.8345804810523987,0.5791659951210022,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8004833459854126,0.4183787703514099,0.4011211693286896,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6740977764129639,0.2470676004886627,1.1381876468658447,285.00506591796875,284.95001220703125,299.906494140625,291.43115234375,297.8548278808594,297.2586364746094,285.0043640136719,1.0,0.714722216129303,1.0,0.1500000059604644,0.7119367122650146,1.0,-3.7039620876312256,0.3730196058750152,3.330942392349243,-0.4602648913860321,0.9585865139961244,0.9585865139961244,0.0,254.022689819336,262.0,57240.73828125,0.0,4515.6845703125,1.0,279.442138671875,283.1137084960937,294.4102478027344,298.0399169921875,293.1499938964844,293.1499938964844,279.1499938964844,33508.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686295986175536,1.0,0.0,0.0,3.727139234542847,3.727163553237915,9.269247698284744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.8134765625,0.0,1601.6595458984375,1895.4371337890625,0.0,4029.126708984375,0.9210039973258972,1.0,0.0,3.0,1.0,0.0
18118440,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7904394268989563,0.4028093218803406,0.367153137922287,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9137106537818908,0.6284676194190979,0.5982908606529236,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.8345804810523987,0.5791659951210022,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8004833459854126,0.4183787703514099,0.4011211693286896,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6740977764129639,0.2470676004886627,1.1381876468658447,285.00506591796875,284.95001220703125,299.906494140625,291.43115234375,297.8548278808594,297.2586364746094,285.0043640136719,1.0,0.714722216129303,1.0,0.1500000059604644,0.7119367122650146,1.0,-3.7039620876312256,0.3730196058750152,3.330942392349243,-0.4602648913860321,0.9585865139961244,0.9585865139961244,0.0,254.022689819336,262.0,57240.73828125,0.0,4515.6845703125,1.0,279.442138671875,283.1137084960937,294.4102478027344,298.0399169921875,293.1499938964844,293.1499938964844,279.1499938964844,33508.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686295986175536,1.0,0.0,0.0,3.727139234542847,3.727163553237915,9.269247698284744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.8134765625,0.0,1601.6595458984375,1895.4371337890625,0.0,4029.126708984375,0.9210039973258972,1.0,0.0,3.0,1.0,0.0
18118500,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7888988852500916,0.4021259248256683,0.3668574392795563,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9116753935813904,0.6274377107620239,0.5976631045341492,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.8354681730270386,0.5817296504974365,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7991441488265991,0.4181132316589355,0.4011203944683075,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6730223894119263,0.2469717562198639,1.1385905742645264,284.8803100585937,284.95001220703125,299.8973388671875,291.4239196777344,297.8481750488281,297.2528686523437,284.8785705566406,1.0,0.715855598449707,1.0,0.1500000059604644,0.7105752229690552,1.0,-3.706425428390503,0.3739570081233978,3.332468271255493,-0.4598051905632019,0.8728751540184021,0.8728751540184021,0.0,255.7613067626953,262.0,58187.12109375,0.0,4533.619140625,1.0,279.1964416503906,282.9636535644531,294.45947265625,298.2493896484375,293.1499938964844,293.1499938964844,279.1499938964844,37486.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752062559127808,1.0,0.0,0.0,3.697795391082764,3.6978201866149902,9.12386951767985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.408203125,0.0,1598.2669677734375,1895.4371337890625,0.0,4086.916015625,0.9149838089942932,1.0,0.0,3.0,1.0,0.0
18118560,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7867457270622253,0.401298314332962,0.3661994636058807,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9090113043785096,0.6262354850769043,0.5966349840164185,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8361661434173584,0.584026038646698,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7972602248191833,0.4177016913890838,0.4008390009403229,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6714705228805542,0.2467585355043411,1.1381564140319824,284.89801025390625,284.95001220703125,299.8880920410156,291.4165954589844,297.8403015136719,297.2453918457031,284.8994445800781,1.0,0.7168061137199402,1.0,0.1500000059604644,0.7092068195343018,1.0,-3.7062928676605225,0.3744800686836242,3.331812858581543,-0.4591750502586365,0.8636139035224915,0.8636139035224915,0.0,257.8254089355469,265.0,57951.01953125,0.0,4546.35693359375,1.0,279.1569519042969,282.9841003417969,294.4439697265625,298.1863098144531,293.1499938964844,293.1499938964844,279.45001220703125,38869.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778011441230774,1.0,0.0,0.0,3.6170289516448975,3.617053270339966,8.729659271011769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.212890625,0.0,1518.07470703125,1895.4371337890625,0.0,4109.5810546875,0.9001500010490417,1.0,0.0,3.0,1.0,0.0
18118620,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7836704850196838,0.4007695913314819,0.3655969202518463,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9050875902175904,0.624995231628418,0.5953218340873718,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9981216192245485,0.8395113945007324,0.5867141485214233,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7945234179496765,0.4176875352859497,0.4007493853569031,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6692355871200562,0.2468438148498535,1.1384891271591189,285.00341796875,284.95001220703125,299.8692932128906,291.40167236328125,297.8368225097656,297.24627685546875,285.0026550292969,1.0,0.7185901403427124,1.0,0.1500000059604644,0.7064699530601501,1.0,-3.707518577575684,0.3757952451705932,3.331723213195801,-0.4582045674324035,0.9557462334632874,0.9557462334632874,0.0,261.2085876464844,268.0,57178.68359375,0.0,4571.29150390625,1.0,279.4421081542969,283.1137390136719,294.37945556640625,298.0057067871094,293.1499938964844,293.1499938964844,279.1499938964844,33593.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696584343910216,1.0,0.0,0.0,3.723154544830322,3.723178625106812,9.249438903680128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.1513671875,0.0,1597.7203369140625,1895.4371337890625,0.0,4038.19921875,0.9201017022132874,1.0,0.0,3.0,1.0,0.0
18118680,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7836704850196838,0.4007695913314819,0.3655969202518463,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9050875902175904,0.624995231628418,0.5953218340873718,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9981216192245485,0.8395113945007324,0.5867141485214233,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7945234179496765,0.4176875352859497,0.4007493853569031,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6692355871200562,0.2468438148498535,1.1384891271591189,285.00341796875,284.95001220703125,299.8692932128906,291.40167236328125,297.8368225097656,297.24627685546875,285.0026550292969,1.0,0.7185901403427124,1.0,0.1500000059604644,0.7064699530601501,1.0,-3.707518577575684,0.3757952451705932,3.331723213195801,-0.4582045674324035,0.9557462334632874,0.9557462334632874,0.0,261.2085876464844,268.0,57178.68359375,0.0,4571.29150390625,1.0,279.4421081542969,283.1137390136719,294.37945556640625,298.0057067871094,293.1499938964844,293.1499938964844,279.1499938964844,33593.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696584343910216,1.0,0.0,0.0,3.723154544830322,3.723178625106812,9.249438903680128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.1513671875,0.0,1597.7203369140625,1895.4371337890625,0.0,4038.19921875,0.9201017022132874,1.0,0.0,3.0,1.0,0.0
18118740,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7800887227058411,0.3992596864700317,0.3646369576454162,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9008376002311708,0.6227605938911438,0.5936558842658997,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9962679147720336,0.8416666984558105,0.588547945022583,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7913905382156372,0.417006641626358,0.4004600048065185,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6667181253433228,0.2465420216321945,1.1384857892990112,284.8983154296875,284.95001220703125,299.8500061035156,291.38641357421875,297.8252868652344,297.2371826171875,284.89923095703125,1.0,0.7201564311981201,1.0,0.1500000059604644,0.7037330865859985,1.0,-3.70622444152832,0.3767207562923431,3.329503536224365,-0.4568521380424499,0.8613215088844299,0.8613215088844299,0.0,264.8958435058594,271.0,57849.8203125,0.0,4591.048828125,1.0,279.15777587890625,282.9864807128906,294.4117126464844,298.1476745605469,293.1499938964844,293.1499938964844,279.45001220703125,38803.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785410761833192,1.0,0.0,0.0,3.6098945140838623,3.609918594360352,8.695255360180454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.1015625,0.0,1509.7537841796875,1895.4371337890625,0.0,4116.02880859375,0.8985703587532043,1.0,0.0,3.0,1.0,0.0
18118800,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7800887227058411,0.3992596864700317,0.3646369576454162,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9008376002311708,0.6227605938911438,0.5936558842658997,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9962679147720336,0.8416666984558105,0.588547945022583,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7913905382156372,0.417006641626358,0.4004600048065185,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6667181253433228,0.2465420216321945,1.1384857892990112,284.8983154296875,284.95001220703125,299.8500061035156,291.38641357421875,297.8252868652344,297.2371826171875,284.89923095703125,1.0,0.7201564311981201,1.0,0.1500000059604644,0.7037330865859985,1.0,-3.70622444152832,0.3767207562923431,3.329503536224365,-0.4568521380424499,0.8613215088844299,0.8613215088844299,0.0,264.8958435058594,271.0,57849.8203125,0.0,4591.048828125,1.0,279.15777587890625,282.9864807128906,294.4117126464844,298.1476745605469,293.1499938964844,293.1499938964844,279.45001220703125,38803.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785410761833192,1.0,0.0,0.0,3.6098945140838623,3.609918594360352,8.695255360180454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.1015625,0.0,1509.7537841796875,1895.4371337890625,0.0,4116.02880859375,0.8985703587532043,1.0,0.0,3.0,1.0,0.0
18118860,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7773067355155945,0.3985694646835327,0.3639463484287262,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8974448442459106,0.6213522553443909,0.5922456383705139,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9951161742210388,0.8452378511428833,0.5908656716346741,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7889305353164673,0.4168248474597931,0.4002706706523895,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6647033095359802,0.2464626729488372,1.1383651494979858,285.0023498535156,284.95001220703125,299.8296813964844,291.3724975585937,297.8223876953125,297.2392272949219,285.0015563964844,1.0,0.7216053009033203,1.0,0.1500000059604644,0.7009732723236084,1.0,-3.7061047554016113,0.3778805434703827,3.3282241821289062,-0.4557412266731262,0.9520907402038574,0.9520907402038574,0.0,267.9269714355469,274.0,57055.0078125,0.0,4609.982421875,1.0,279.4420471191406,283.1154479980469,294.3484802246094,297.9666442871094,293.1499938964844,293.1499938964844,279.1499938964844,33625.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970086395740509,1.0,0.0,0.0,3.713355541229248,3.713379859924317,9.20081674848916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.8466796875,0.0,1586.7322998046875,1895.4371337890625,0.0,4041.9697265625,0.9179145693778992,1.0,0.0,3.0,1.0,0.0
18118920,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7773067355155945,0.3985694646835327,0.3639463484287262,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8974448442459106,0.6213522553443909,0.5922456383705139,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9951161742210388,0.8452378511428833,0.5908656716346741,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7889305353164673,0.4168248474597931,0.4002706706523895,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6647033095359802,0.2464626729488372,1.1383651494979858,285.0023498535156,284.95001220703125,299.8296813964844,291.3724975585937,297.8223876953125,297.2392272949219,285.0015563964844,1.0,0.7216053009033203,1.0,0.1500000059604644,0.7009732723236084,1.0,-3.7061047554016113,0.3778805434703827,3.3282241821289062,-0.4557412266731262,0.9520907402038574,0.9520907402038574,0.0,267.9269714355469,274.0,57055.0078125,0.0,4609.982421875,1.0,279.4420471191406,283.1154479980469,294.3484802246094,297.9666442871094,293.1499938964844,293.1499938964844,279.1499938964844,33625.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970086395740509,1.0,0.0,0.0,3.713355541229248,3.713379859924317,9.20081674848916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.8466796875,0.0,1586.7322998046875,1895.4371337890625,0.0,4041.9697265625,0.9179145693778992,1.0,0.0,3.0,1.0,0.0
18118980,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7734899520874023,0.3966804146766662,0.3626973330974579,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8930056095123291,0.6187240481376648,0.5902654528617859,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9930304288864136,0.8470268845558167,0.5925201177597046,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7855247855186462,0.4157352745532989,0.3996552526950836,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6618252992630005,0.2457140237092971,1.1366910934448242,284.8976745605469,284.95001220703125,299.8077697753906,291.36151123046875,297.80810546875,297.2273254394531,284.8985290527344,1.0,0.7227860689163208,1.0,0.1500000059604644,0.6982134580612183,1.0,-3.7014684677124015,0.3783196806907654,3.323148727416992,-0.4540956318378448,0.8574205040931702,0.8574205040931702,0.0,271.7103881835937,277.0,57663.453125,0.0,4620.87255859375,1.0,279.1578369140625,282.98980712890625,294.3841552734375,298.1081237792969,293.1499938964844,293.1499938964844,279.45001220703125,38912.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978448450565338,1.0,0.0,0.0,3.595222234725952,3.5952463150024414,8.624715519545134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.51806640625,0.0,1494.541748046875,1895.4371337890625,0.0,4115.22216796875,0.8953940272331238,1.0,0.0,3.0,1.0,0.0
18119040,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7734899520874023,0.3966804146766662,0.3626973330974579,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8930056095123291,0.6187240481376648,0.5902654528617859,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9930304288864136,0.8470268845558167,0.5925201177597046,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7855247855186462,0.4157352745532989,0.3996552526950836,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6618252992630005,0.2457140237092971,1.1366910934448242,284.8976745605469,284.95001220703125,299.8077697753906,291.36151123046875,297.80810546875,297.2273254394531,284.8985290527344,1.0,0.7227860689163208,1.0,0.1500000059604644,0.6982134580612183,1.0,-3.7014684677124015,0.3783196806907654,3.323148727416992,-0.4540956318378448,0.8574205040931702,0.8574205040931702,0.0,271.7103881835937,277.0,57663.453125,0.0,4620.87255859375,1.0,279.1578369140625,282.98980712890625,294.3841552734375,298.1081237792969,293.1499938964844,293.1499938964844,279.45001220703125,38912.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978448450565338,1.0,0.0,0.0,3.595222234725952,3.5952463150024414,8.624715519545134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.51806640625,0.0,1494.541748046875,1895.4371337890625,0.0,4115.22216796875,0.8953940272331238,1.0,0.0,3.0,1.0,0.0
18119100,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7716339826583862,0.3961068987846374,0.3620324730873108,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8908393383026123,0.6177681088447571,0.5892077088356018,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.992036998271942,0.8485537767410278,0.5933548808097839,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7838373184204102,0.4153993129730224,0.3992552757263183,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6603438854217529,0.245412528514862,1.135284185409546,285.00787353515625,284.95001220703125,299.7962646484375,291.3570556640625,297.8047790527344,297.22625732421875,285.0089111328125,1.0,0.7232321500778198,1.0,0.1500000059604644,0.6968335509300232,1.0,-3.698219537734986,0.378398448228836,3.319821119308472,-0.4533593952655792,0.93246591091156,0.93246591091156,0.0,273.48504638671875,277.0,56759.671875,0.0,4622.95068359375,1.0,279.4003601074219,283.12420654296875,294.3233947753906,297.8894348144531,293.1499938964844,293.1499938964844,279.45001220703125,34456.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720693230628968,1.0,0.0,0.0,3.6365697383880615,3.6365933418273926,8.824237056614948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.32275390625,0.0,1506.7706298828125,1895.4371337890625,0.0,4059.41259765625,0.9027439951896667,1.0,0.0,3.0,1.0,0.0
18119160,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7703709006309509,0.3956419229507446,0.3616724610328674,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8892826437950134,0.6169427037239075,0.5884843468666077,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9915528893470764,0.8501855134963989,0.594542384147644,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7826856374740601,0.4151712357997894,0.3990837037563324,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.659309446811676,0.2451870441436767,1.1344817876815796,284.99908447265625,284.95001220703125,299.78436279296875,291.353271484375,297.802490234375,297.2267761230469,284.9979858398437,1.0,0.7237674593925476,1.0,0.1500000059604644,0.6954478025436401,1.0,-3.697171211242676,0.3788489103317261,3.31832218170166,-0.452696681022644,0.9449502229690552,0.9449502229690552,0.0,274.8651733398437,280.0,56816.1953125,0.0,4628.74462890625,1.0,279.44293212890625,283.1171875,294.3252258300781,297.9280090332031,293.1499938964844,293.1499938964844,279.1499938964844,33657.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692983627319336,1.0,0.0,0.0,3.697279930114746,3.6973040103912354,9.12132520625164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.2978515625,0.0,1568.6514892578125,1895.4371337890625,0.0,4035.025146484375,0.914101779460907,1.0,0.0,3.0,1.0,0.0
18119220,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7665969133377075,0.3935635983943939,0.3602299988269806,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8849055767059326,0.6141030788421631,0.586279034614563,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9893914461135864,0.8516860008239746,0.5959863066673279,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7792778015136719,0.4138635098934173,0.3982337713241577,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6563107371330261,0.2441542446613311,1.1313841342926023,284.8978576660156,284.95001220703125,299.75946044921875,291.3475341796875,297.786865234375,297.2139587402344,284.898681640625,1.0,0.7245489954948425,1.0,0.1500000059604644,0.6926761865615845,1.0,-3.689781188964844,0.378891259431839,3.310889959335327,-0.4508514702320099,0.8515356183052063,0.8515356183052063,0.0,278.5175170898437,283.0,57352.90625,0.0,4630.97119140625,1.0,279.1580505371094,282.9966125488281,294.3671875,298.0709228515625,293.1499938964844,293.1499938964844,279.45001220703125,39047.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771085381507874,1.0,0.0,0.0,3.569685697555542,3.569709539413452,8.502629498252645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.52099609375,0.0,1467.9364013671875,1895.4371337890625,0.0,4103.5390625,0.889859676361084,1.0,0.0,3.0,1.0,0.0
18119280,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7665969133377075,0.3935635983943939,0.3602299988269806,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8849055767059326,0.6141030788421631,0.586279034614563,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9893914461135864,0.8516860008239746,0.5959863066673279,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7792778015136719,0.4138635098934173,0.3982337713241577,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6563107371330261,0.2441542446613311,1.1313841342926023,284.8978576660156,284.95001220703125,299.75946044921875,291.3475341796875,297.786865234375,297.2139587402344,284.898681640625,1.0,0.7245489954948425,1.0,0.1500000059604644,0.6926761865615845,1.0,-3.689781188964844,0.378891259431839,3.310889959335327,-0.4508514702320099,0.8515356183052063,0.8515356183052063,0.0,278.5175170898437,283.0,57352.90625,0.0,4630.97119140625,1.0,279.1580505371094,282.9966125488281,294.3671875,298.0709228515625,293.1499938964844,293.1499938964844,279.45001220703125,39047.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771085381507874,1.0,0.0,0.0,3.569685697555542,3.569709539413452,8.502629498252645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.52099609375,0.0,1467.9364013671875,1895.4371337890625,0.0,4103.5390625,0.889859676361084,1.0,0.0,3.0,1.0,0.0
18119340,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.763576328754425,0.3923684358596802,0.3590713143348694,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8813035488128662,0.6121482253074646,0.5843413472175598,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9878891706466676,0.8544796109199524,0.5977968573570251,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.776506245136261,0.4131278097629547,0.3975026309490204,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6537774801254272,0.2434205561876297,1.1281981468200684,284.9967956542969,284.95001220703125,299.7331237792969,291.34405517578125,297.7799377441406,297.2125549316406,284.9959716796875,1.0,0.7252156138420105,1.0,0.1500000059604644,0.6899046301841736,1.0,-3.6835126876831055,0.3791504502296448,3.304362297058105,-0.4492824971675873,0.936652421951294,0.936652421951294,0.0,281.5152282714844,286.0,56495.53515625,0.0,4632.244140625,1.0,279.4417419433594,283.1221008300781,294.3145446777344,297.8960266113281,293.1499938964844,293.1499938964844,279.1499938964844,33774.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675289392471312,1.0,0.0,0.0,3.6698458194732666,3.6698696613311768,8.986465900306939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.30859375,0.0,1538.615234375,1895.4371337890625,0.0,4019.408203125,0.9082157015800476,1.0,0.0,3.0,1.0,0.0
18119400,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.763576328754425,0.3923684358596802,0.3590713143348694,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8813035488128662,0.6121482253074646,0.5843413472175598,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9878891706466676,0.8544796109199524,0.5977968573570251,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.776506245136261,0.4131278097629547,0.3975026309490204,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6537774801254272,0.2434205561876297,1.1281981468200684,284.9967956542969,284.95001220703125,299.7331237792969,291.34405517578125,297.7799377441406,297.2125549316406,284.9959716796875,1.0,0.7252156138420105,1.0,0.1500000059604644,0.6899046301841736,1.0,-3.6835126876831055,0.3791504502296448,3.304362297058105,-0.4492824971675873,0.936652421951294,0.936652421951294,0.0,281.5152282714844,286.0,56495.53515625,0.0,4632.244140625,1.0,279.4417419433594,283.1221008300781,294.3145446777344,297.8960266113281,293.1499938964844,293.1499938964844,279.1499938964844,33774.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675289392471312,1.0,0.0,0.0,3.6698458194732666,3.6698696613311768,8.986465900306939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.30859375,0.0,1538.615234375,1895.4371337890625,0.0,4019.408203125,0.9082157015800476,1.0,0.0,3.0,1.0,0.0
18119460,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7598946690559387,0.390164703130722,0.3574987351894378,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8770343065261841,0.6091672778129578,0.5819844007492065,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.985603392124176,0.8555272221565247,0.5989220142364502,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7731508016586304,0.4116623103618622,0.396492600440979,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6507875919342041,0.242221713066101,1.124292492866516,284.89898681640625,284.95001220703125,299.7054138183594,291.3426513671875,297.76287841796875,297.19873046875,284.8997497558594,1.0,0.7257254719734192,1.0,0.1500000059604644,0.6871176958084106,1.0,-3.6742351055145264,0.3789390027523041,3.295296192169189,-0.4472794830799103,0.8452507853507996,0.8452507853507996,0.0,285.0706787109375,289.0,56979.94140625,0.0,4628.50732421875,1.0,279.1582336425781,283.0057067871094,294.36041259765625,298.0401306152344,293.1499938964844,293.1499938964844,279.45001220703125,39116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749237895011902,1.0,0.0,0.0,3.5383858680725098,3.538409471511841,8.354177793989948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.66357421875,0.0,1435.1046142578125,1895.4371337890625,0.0,4084.4443359375,0.8830025792121887,1.0,0.0,3.0,1.0,0.0
18119520,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7598946690559387,0.390164703130722,0.3574987351894378,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8770343065261841,0.6091672778129578,0.5819844007492065,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.985603392124176,0.8555272221565247,0.5989220142364502,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7731508016586304,0.4116623103618622,0.396492600440979,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6507875919342041,0.242221713066101,1.124292492866516,284.89898681640625,284.95001220703125,299.7054138183594,291.3426513671875,297.76287841796875,297.19873046875,284.8997497558594,1.0,0.7257254719734192,1.0,0.1500000059604644,0.6871176958084106,1.0,-3.6742351055145264,0.3789390027523041,3.295296192169189,-0.4472794830799103,0.8452507853507996,0.8452507853507996,0.0,285.0706787109375,289.0,56979.94140625,0.0,4628.50732421875,1.0,279.1582336425781,283.0057067871094,294.36041259765625,298.0401306152344,293.1499938964844,293.1499938964844,279.45001220703125,39116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749237895011902,1.0,0.0,0.0,3.5383858680725098,3.538409471511841,8.354177793989948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.66357421875,0.0,1435.1046142578125,1895.4371337890625,0.0,4084.4443359375,0.8830025792121887,1.0,0.0,3.0,1.0,0.0
18119580,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7569429874420166,0.3888383507728576,0.3562284409999847,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8735160231590271,0.6070644855499268,0.579914927482605,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.983999252319336,0.857956051826477,0.6004598140716553,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.770414412021637,0.4107770621776581,0.3956212699413299,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6482579708099365,0.2413353323936462,1.1204262971878052,284.994873046875,284.95001220703125,299.6763916015625,291.34307861328125,297.75494384765625,297.19677734375,284.9940490722656,1.0,0.7261626720428467,1.0,0.1500000059604644,0.6843307614326477,1.0,-3.666358709335327,0.3789920210838318,3.2873668670654297,-0.4455586671829223,0.9278551340103148,0.9278551340103148,0.0,287.99029541015625,292.0,56123.44140625,0.0,4624.7470703125,1.0,279.4414978027344,283.1283264160156,294.3119812011719,297.8695068359375,293.1499938964844,293.1499938964844,279.1499938964844,33793.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650273323059082,1.0,0.0,0.0,3.639246225357056,3.639269590377808,8.837230325298151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.7587890625,0.0,1504.7767333984375,1895.4371337890625,0.0,3997.271484375,0.901348114013672,1.0,0.0,3.0,1.0,0.0
18119640,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7569429874420166,0.3888383507728576,0.3562284409999847,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8735160231590271,0.6070644855499268,0.579914927482605,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.983999252319336,0.857956051826477,0.6004598140716553,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.770414412021637,0.4107770621776581,0.3956212699413299,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6482579708099365,0.2413353323936462,1.1204262971878052,284.994873046875,284.95001220703125,299.6763916015625,291.34307861328125,297.75494384765625,297.19677734375,284.9940490722656,1.0,0.7261626720428467,1.0,0.1500000059604644,0.6843307614326477,1.0,-3.666358709335327,0.3789920210838318,3.2873668670654297,-0.4455586671829223,0.9278551340103148,0.9278551340103148,0.0,287.99029541015625,292.0,56123.44140625,0.0,4624.7470703125,1.0,279.4414978027344,283.1283264160156,294.3119812011719,297.8695068359375,293.1499938964844,293.1499938964844,279.1499938964844,33793.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650273323059082,1.0,0.0,0.0,3.639246225357056,3.639269590377808,8.837230325298151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.7587890625,0.0,1504.7767333984375,1895.4371337890625,0.0,3997.271484375,0.901348114013672,1.0,0.0,3.0,1.0,0.0
18119700,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7554185390472412,0.3877470791339874,0.3555648922920227,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8717115521430969,0.6055878400802612,0.5788658261299133,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9830990433692932,0.8584288954734802,0.6011412143707275,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7690171599388123,0.4100524485111236,0.3951941430568695,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.64698725938797,0.2407269328832626,1.1185864210128784,284.87603759765625,284.95001220703125,299.661376953125,291.3439025878906,297.74676513671875,297.1907043457031,284.8750915527344,1.0,0.7263997793197632,1.0,0.1500000059604644,0.6829372644424438,1.0,-3.662398338317871,0.3790223896503448,3.2833759784698486,-0.4445491135120392,0.8434021472930908,0.8434021472930908,0.0,289.54541015625,292.0,56884.26171875,0.0,4623.38623046875,1.0,279.1985778808594,282.98828125,294.3697204589844,298.077392578125,293.1499938964844,293.1499938964844,279.1499938964844,38358.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706477522850036,1.0,0.0,0.0,3.5914289951324463,3.5914528369903564,8.606525625509676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.8447265625,0.0,1486.3416748046875,1895.4371337890625,0.0,4046.912353515625,0.8916501402854919,1.0,0.0,3.0,1.0,0.0
