time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119760,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7533864378929138,0.3865385949611664,0.3545645177364349,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8693862557411194,0.6039686799049377,0.577444314956665,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.981663465499878,0.8587777614593506,0.6014176607131958,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7671521306037903,0.4092007279396057,0.3944990038871765,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6453201174736023,0.240005761384964,1.1159065961837769,284.9003601074219,284.95001220703125,299.64605712890625,291.3451232910156,297.73760986328125,297.183349609375,284.90155029296875,1.0,0.7264790534973145,1.0,0.1500000059604644,0.6815345287322998,1.0,-3.655759334564209,0.3786176741123199,3.277141571044922,-0.4434277713298797,0.8386825919151306,0.8386825919151306,0.0,291.46002197265625,295.0,56549.33203125,0.0,4616.7646484375,1.0,279.1578369140625,283.0165710449219,294.3622741699219,298.0152893066406,293.1499938964844,293.1499938964844,279.45001220703125,39334.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722018837928772,1.0,0.0,0.0,3.5009145736694336,3.5009377002716064,8.178173516171228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.22705078125,0.0,1397.4755859375,1895.4371337890625,0.0,4060.577392578125,0.8749309182167053,1.0,0.0,3.0,1.0,0.0
18119820,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.75049889087677,0.385101854801178,0.3531975150108337,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8659457564353943,0.6017360091209412,0.5752560496330261,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9799948334693908,0.8609833717346191,0.602800726890564,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7644628882408142,0.4082050323486328,0.3935246467590332,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6428020596504211,0.2389906048774719,1.1114691495895386,284.9930114746094,284.95001220703125,299.614501953125,291.3485412597656,297.7293395996094,297.18170166015625,284.9921875,1.0,0.7267493605613708,1.0,0.1500000059604644,0.6787290573120117,1.0,-3.646626234054565,0.3785247504711151,3.268101453781128,-0.4415706396102905,0.9188373684883118,0.9188373684883118,0.0,294.3369140625,298.0,55718.3359375,0.0,4609.23095703125,1.0,279.4411926269531,283.13531494140625,294.3163452148437,297.8482360839844,293.1499938964844,293.1499938964844,279.1499938964844,33800.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620600938796996,1.0,0.0,0.0,3.605783224105835,3.605806350708008,8.675460207996366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.197265625,0.0,1468.2689208984375,1895.4371337890625,0.0,3970.928466796875,0.8938360810279846,1.0,0.0,3.0,1.0,0.0
18119880,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.75049889087677,0.385101854801178,0.3531975150108337,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8659457564353943,0.6017360091209412,0.5752560496330261,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9799948334693908,0.8609833717346191,0.602800726890564,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7644628882408142,0.4082050323486328,0.3935246467590332,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6428020596504211,0.2389906048774719,1.1114691495895386,284.9930114746094,284.95001220703125,299.614501953125,291.3485412597656,297.7293395996094,297.18170166015625,284.9921875,1.0,0.7267493605613708,1.0,0.1500000059604644,0.6787290573120117,1.0,-3.646626234054565,0.3785247504711151,3.268101453781128,-0.4415706396102905,0.9188373684883118,0.9188373684883118,0.0,294.3369140625,298.0,55718.3359375,0.0,4609.23095703125,1.0,279.4411926269531,283.13531494140625,294.3163452148437,297.8482360839844,293.1499938964844,293.1499938964844,279.1499938964844,33800.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620600938796996,1.0,0.0,0.0,3.605783224105835,3.605806350708008,8.675460207996366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.197265625,0.0,1468.2689208984375,1895.4371337890625,0.0,3970.928466796875,0.8938360810279846,1.0,0.0,3.0,1.0,0.0
18119940,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7470325231552124,0.3827198445796966,0.3514432609081268,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8619210720062256,0.5985372066497803,0.5726709365844727,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9775803685188292,0.8616051077842712,0.6036038398742676,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7612720131874084,0.4065383970737457,0.3923048079013824,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6398962140083313,0.2375470250844955,1.1063991785049438,284.9019775390625,284.95001220703125,299.5817565917969,291.35308837890625,297.7118530273437,297.16876220703125,284.90252685546875,1.0,0.7269129157066345,1.0,0.1500000059604644,0.6759235858917236,1.0,-3.6348142623901367,0.3780063986778259,3.256807804107666,-0.4393180310726166,0.8321438431739807,0.8321438431739807,0.0,297.772705078125,301.0,56120.83984375,0.0,4597.69189453125,1.0,279.1587829589844,283.0271301269531,294.3685607910156,297.9941711425781,293.1499938964844,293.1499938964844,279.45001220703125,39156.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690070748329164,1.0,0.0,0.0,3.466543674468994,3.466566562652588,8.018380412977422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.5849609375,0.0,1360.91552734375,1895.4371337890625,0.0,4032.456787109375,0.8671991229057312,1.0,0.0,3.0,1.0,0.0
18120000,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7470325231552124,0.3827198445796966,0.3514432609081268,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8619210720062256,0.5985372066497803,0.5726709365844727,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9775803685188292,0.8616051077842712,0.6036038398742676,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7612720131874084,0.4065383970737457,0.3923048079013824,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6398962140083313,0.2375470250844955,1.1063991785049438,284.9019775390625,284.95001220703125,299.5817565917969,291.35308837890625,297.7118530273437,297.16876220703125,284.90252685546875,1.0,0.7269129157066345,1.0,0.1500000059604644,0.6759235858917236,1.0,-3.6348142623901367,0.3780063986778259,3.256807804107666,-0.4393180310726166,0.8321438431739807,0.8321438431739807,0.0,297.772705078125,301.0,56120.83984375,0.0,4597.69189453125,1.0,279.1587829589844,283.0271301269531,294.3685607910156,297.9941711425781,293.1499938964844,293.1499938964844,279.45001220703125,39156.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690070748329164,1.0,0.0,0.0,3.466543674468994,3.466566562652588,8.018380412977422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.5849609375,0.0,1360.91552734375,1895.4371337890625,0.0,4032.456787109375,0.8671991229057312,1.0,0.0,3.0,1.0,0.0
18120060,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7442137002944946,0.3811782002449035,0.3499996364116668,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8585658669471741,0.5961792469024658,0.570383608341217,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.975849747657776,0.8635796904563904,0.6048480868339539,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.758640706539154,0.4054425954818725,0.3912485837936401,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6373955011367798,0.236414760351181,1.101473331451416,284.9912109375,284.95001220703125,299.5478515625,291.3586120605469,297.7032165527344,297.1673278808594,284.99041748046875,1.0,0.7270482778549194,1.0,0.1500000059604644,0.6730940341949463,1.0,-3.6246180534362793,0.3778030574321747,3.2468149662017822,-0.4373209178447723,0.9095884561538696,0.9095884561538696,0.0,300.62164306640625,304.0,55283.84765625,0.0,4587.06982421875,1.0,279.44091796875,283.14306640625,294.3256225585937,297.830322265625,293.1499938964844,293.1499938964844,279.1499938964844,33807.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587470293045044,1.0,0.0,0.0,3.5698564052581787,3.5698792934417725,8.503442927576543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.6572265625,0.0,1429.7763671875,1895.4371337890625,0.0,3941.408935546875,0.8857774138450623,1.0,0.0,3.0,1.0,0.0
18120120,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7442137002944946,0.3811782002449035,0.3499996364116668,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8585658669471741,0.5961792469024658,0.570383608341217,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.975849747657776,0.8635796904563904,0.6048480868339539,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.758640706539154,0.4054425954818725,0.3912485837936401,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6373955011367798,0.236414760351181,1.101473331451416,284.9912109375,284.95001220703125,299.5478515625,291.3586120605469,297.7032165527344,297.1673278808594,284.99041748046875,1.0,0.7270482778549194,1.0,0.1500000059604644,0.6730940341949463,1.0,-3.6246180534362793,0.3778030574321747,3.2468149662017822,-0.4373209178447723,0.9095884561538696,0.9095884561538696,0.0,300.62164306640625,304.0,55283.84765625,0.0,4587.06982421875,1.0,279.44091796875,283.14306640625,294.3256225585937,297.830322265625,293.1499938964844,293.1499938964844,279.1499938964844,33807.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587470293045044,1.0,0.0,0.0,3.5698564052581787,3.5698792934417725,8.503442927576543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.6572265625,0.0,1429.7763671875,1895.4371337890625,0.0,3941.408935546875,0.8857774138450623,1.0,0.0,3.0,1.0,0.0
18120180,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7408322095870972,0.3787195682525635,0.3481675386428833,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8546488285064697,0.5928823947906494,0.5676964521408081,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9733549356460572,0.8639950156211853,0.6055012941360474,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.755526065826416,0.4036937355995178,0.389944463968277,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6345174312591553,0.2348673641681671,1.0959148406982422,284.9034423828125,284.95001220703125,299.5128479003906,291.3648376464844,297.685546875,297.1548156738281,284.90386962890625,1.0,0.7270817160606384,1.0,0.1500000059604644,0.6702645421028137,1.0,-3.611720085144043,0.3771699965000152,3.2345499992370605,-0.4349367916584015,0.8252931833267212,0.8252931833267212,0.0,304.0345458984375,307.0,55648.60546875,0.0,4572.4541015625,1.0,279.1590881347656,283.03875732421875,294.37957763671875,297.9759216308594,293.1499938964844,293.1499938964844,279.45001220703125,39160.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655518531799316,1.0,0.0,0.0,3.427553415298462,3.427576065063477,7.83902009970916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.6845703125,0.0,1321.6856689453125,1895.4371337890625,0.0,4001.918212890625,0.8585957288742065,1.0,0.0,3.0,1.0,0.0
18120240,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7408322095870972,0.3787195682525635,0.3481675386428833,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8546488285064697,0.5928823947906494,0.5676964521408081,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9733549356460572,0.8639950156211853,0.6055012941360474,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.755526065826416,0.4036937355995178,0.389944463968277,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6345174312591553,0.2348673641681671,1.0959148406982422,284.9034423828125,284.95001220703125,299.5128479003906,291.3648376464844,297.685546875,297.1548156738281,284.90386962890625,1.0,0.7270817160606384,1.0,0.1500000059604644,0.6702645421028137,1.0,-3.611720085144043,0.3771699965000152,3.2345499992370605,-0.4349367916584015,0.8252931833267212,0.8252931833267212,0.0,304.0345458984375,307.0,55648.60546875,0.0,4572.4541015625,1.0,279.1590881347656,283.03875732421875,294.37957763671875,297.9759216308594,293.1499938964844,293.1499938964844,279.45001220703125,39160.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655518531799316,1.0,0.0,0.0,3.427553415298462,3.427576065063477,7.83902009970916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.6845703125,0.0,1321.6856689453125,1895.4371337890625,0.0,4001.918212890625,0.8585957288742065,1.0,0.0,3.0,1.0,0.0
18120300,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7392419576644897,0.3778604865074157,0.3472704291343689,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8527968525886536,0.5915958881378174,0.5663528442382812,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.972220242023468,0.8648402094841003,0.6058873534202576,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7540463209152222,0.4030551016330719,0.3892689943313598,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6331123113632202,0.2342112511396408,1.092911958694458,285.0038757324219,284.95001220703125,299.4949645996094,291.3681640625,297.6806640625,297.153564453125,285.004150390625,1.0,0.72703617811203,1.0,0.1500000059604644,0.668849766254425,1.0,-3.60505747795105,0.3768301904201507,3.228227138519287,-0.4338456392288208,0.8941059112548828,0.8941059112548828,0.0,305.6092529296875,307.0,54807.8125,0.0,4563.77880859375,1.0,279.3962097167969,283.1622009277344,294.32733154296875,297.7694091796875,293.1499938964844,293.1499938964844,279.45001220703125,34348.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585129022598268,1.0,0.0,0.0,3.473464012145996,3.4734861850738525,8.050427027228579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.5029296875,0.0,1333.73046875,1895.4371337890625,0.0,3939.318359375,0.8663657307624817,1.0,0.0,3.0,1.0,0.0
18120360,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7380514740943909,0.3770789802074432,0.346640408039093,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8513566255569458,0.5904039144515991,0.5653020143508911,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9715330004692078,0.8657369613647461,0.6065888404846191,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7529349327087402,0.402503103017807,0.3888037800788879,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6320091485977173,0.2336252778768539,1.0905158519744873,284.98895263671875,284.95001220703125,299.476806640625,291.37158203125,297.676513671875,297.15350341796875,284.9878234863281,1.0,0.7270940542221069,1.0,0.1500000059604644,0.6674299836158752,1.0,-3.600435495376587,0.3768434822559356,3.2235920429229736,-0.4328065514564514,0.899831235408783,0.899831235408783,0.0,306.8812561035156,310.0,54823.953125,0.0,4558.8876953125,1.0,279.44146728515625,283.1506042480469,294.337158203125,297.8135986328125,293.1499938964844,293.1499938964844,279.75,33735.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551334381103516,1.0,0.0,0.0,3.533733367919922,3.5337557792663574,8.33222202345496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.28955078125,0.0,1391.2216796875,1895.4371337890625,0.0,3909.088134765625,0.8773908615112305,1.0,0.0,3.0,1.0,0.0
18120420,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7357372045516968,0.3756226599216461,0.3454461097717285,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8485605120658875,0.588163435459137,0.5633065700531006,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.970160961151123,0.867622971534729,0.607987105846405,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7508092522621155,0.4015322625637054,0.3879868984222412,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.6299065351486206,0.2325584888458252,1.0861974954605105,285.0463562011719,284.95001220703125,299.4397888183594,291.37860107421875,297.6688842773437,297.1544189453125,285.04400634765625,1.0,0.7273403406143188,1.0,0.1500000059604644,0.6645903587341309,1.0,-3.592101573944092,0.3770472705364227,3.2150542736053467,-0.4307158887386322,1.0,1.0,0.0,309.4782409667969,298.0,54268.1328125,0.0,4551.9541015625,1.0,279.7413330078125,283.2308654785156,294.349609375,297.7749938964844,293.1499938964844,293.1499938964844,279.45001220703125,31281.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466304779052734,1.0,0.0,0.0,3.7209882736206055,3.721012115478516,9.238679012923968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.962890625,0.0,1577.60205078125,1895.4371337890625,0.0,3832.556884765625,0.9178478121757508,1.0,0.0,3.0,1.0,0.0
18120480,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7357372045516968,0.3756226599216461,0.3454461097717285,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8485605120658875,0.588163435459137,0.5633065700531006,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.970160961151123,0.867622971534729,0.607987105846405,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7508092522621155,0.4015322625637054,0.3879868984222412,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.6299065351486206,0.2325584888458252,1.0861974954605105,285.0463562011719,284.95001220703125,299.4397888183594,291.37860107421875,297.6688842773437,297.1544189453125,285.04400634765625,1.0,0.7273403406143188,1.0,0.1500000059604644,0.6645903587341309,1.0,-3.592101573944092,0.3770472705364227,3.2150542736053467,-0.4307158887386322,1.0,1.0,0.0,309.4782409667969,298.0,54268.1328125,0.0,4551.9541015625,1.0,279.7413330078125,283.2308654785156,294.349609375,297.7749938964844,293.1499938964844,293.1499938964844,279.45001220703125,31281.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466304779052734,1.0,0.0,0.0,3.7209882736206055,3.721012115478516,9.238679012923968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.962890625,0.0,1577.60205078125,1895.4371337890625,0.0,3832.556884765625,0.9178478121757508,1.0,0.0,3.0,1.0,0.0
18120540,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7355060577392578,0.3727434277534485,0.3431122303009033,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8485658764839172,0.5844113230705261,0.5600805878639221,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9719697833061218,0.8671656847000122,0.6079957485198975,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7511118054389954,0.3994686901569366,0.3862415850162506,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6296853423118591,0.2307800948619842,1.0787433385849,284.8839111328125,284.95001220703125,299.4017944335937,291.3856811523437,297.6471252441406,297.1376037597656,284.8843688964844,1.0,0.7232213020324707,1.0,0.1500000059604644,0.6617507338523865,1.0,-3.574375867843628,0.3756854236125946,3.198690414428711,-0.4278403222560882,0.8778102397918701,0.8778102397918701,0.0,306.0790100097656,286.0,55045.53515625,0.0,4482.64599609375,1.0,279.4576721191406,283.047607421875,294.4192199707031,297.9758605957031,293.1499938964844,293.1499938964844,279.75,37904.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577864408493042,1.0,0.0,0.0,3.663776636123657,3.6638009548187256,8.956766350820544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.09716796875,0.0,1562.854736328125,1895.4371337890625,0.0,3932.82958984375,0.9095114469528198,1.0,0.0,3.0,1.0,0.0
18120600,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7355060577392578,0.3727434277534485,0.3431122303009033,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8485658764839172,0.5844113230705261,0.5600805878639221,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9719697833061218,0.8671656847000122,0.6079957485198975,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7511118054389954,0.3994686901569366,0.3862415850162506,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6296853423118591,0.2307800948619842,1.0787433385849,284.8839111328125,284.95001220703125,299.4017944335937,291.3856811523437,297.6471252441406,297.1376037597656,284.8843688964844,1.0,0.7232213020324707,1.0,0.1500000059604644,0.6617507338523865,1.0,-3.574375867843628,0.3756854236125946,3.198690414428711,-0.4278403222560882,0.8778102397918701,0.8778102397918701,0.0,306.0790100097656,286.0,55045.53515625,0.0,4482.64599609375,1.0,279.4576721191406,283.047607421875,294.4192199707031,297.9758605957031,293.1499938964844,293.1499938964844,279.75,37904.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577864408493042,1.0,0.0,0.0,3.663776636123657,3.6638009548187256,8.956766350820544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.09716796875,0.0,1562.854736328125,1895.4371337890625,0.0,3932.82958984375,0.9095114469528198,1.0,0.0,3.0,1.0,0.0
18120660,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7376918792724609,0.3708840608596802,0.3408895134925842,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8513955473899841,0.5816203951835632,0.5568751692771912,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9770280122756958,0.8684083223342896,0.6083013415336609,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7538471817970276,0.3980396091938019,0.3843907117843628,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6312965154647827,0.2293301671743393,1.0702465772628784,284.9877319335937,284.95001220703125,299.3628845214844,291.3926086425781,297.6363525390625,297.1348571777344,284.9867248535156,1.0,0.7171127200126648,1.0,0.1500000059604644,0.6589111685752869,1.0,-3.5557563304901123,0.3742041289806366,3.1815521717071533,-0.4252250492572784,0.9584733247756958,0.9584733247756958,0.0,298.1571350097656,274.0,53975.36328125,0.0,4384.0947265625,1.0,279.7424011230469,283.18145751953125,294.3655700683594,297.7938232421875,293.1499938964844,293.1499938964844,279.45001220703125,33852.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486530423164368,1.0,0.0,0.0,3.7520930767059326,3.752117872238159,9.393782534061756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.59716796875,0.0,1633.22900390625,1895.4371337890625,0.0,3850.8193359375,0.9267409443855286,1.0,0.0,3.0,1.0,0.0
18120720,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7376918792724609,0.3708840608596802,0.3408895134925842,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8513955473899841,0.5816203951835632,0.5568751692771912,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9770280122756958,0.8684083223342896,0.6083013415336609,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7538471817970276,0.3980396091938019,0.3843907117843628,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6312965154647827,0.2293301671743393,1.0702465772628784,284.9877319335937,284.95001220703125,299.3628845214844,291.3926086425781,297.6363525390625,297.1348571777344,284.9867248535156,1.0,0.7171127200126648,1.0,0.1500000059604644,0.6589111685752869,1.0,-3.5557563304901123,0.3742041289806366,3.1815521717071533,-0.4252250492572784,0.9584733247756958,0.9584733247756958,0.0,298.1571350097656,274.0,53975.36328125,0.0,4384.0947265625,1.0,279.7424011230469,283.18145751953125,294.3655700683594,297.7938232421875,293.1499938964844,293.1499938964844,279.45001220703125,33852.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486530423164368,1.0,0.0,0.0,3.7520930767059326,3.752117872238159,9.393782534061756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.59716796875,0.0,1633.22900390625,1895.4371337890625,0.0,3850.8193359375,0.9267409443855286,1.0,0.0,3.0,1.0,0.0
18120780,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7396180629730225,0.3693133592605591,0.3395536839962005,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8538405299186707,0.5794803500175476,0.5549516081809998,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9807065725326538,0.8682772517204285,0.6084135174751282,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7561671733856201,0.3968833386898041,0.3832982182502746,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6328057050704956,0.2283014208078384,1.0652378797531128,284.857177734375,284.95001220703125,299.33892822265625,291.3966369628906,297.6251525878906,297.12750244140625,284.8583068847656,1.0,0.7129426002502441,1.0,0.1500000059604644,0.657193660736084,1.0,-3.544640064239502,0.3733420073986053,3.171298027038574,-0.4234640598297119,0.8561528325080872,0.8561528325080872,0.0,292.4032287597656,274.0,54626.734375,0.0,4319.48681640625,1.0,279.4812927246094,283.0328674316406,294.42742919921875,297.98858642578125,293.1499938964844,293.1499938964844,279.45001220703125,39445.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955342173576355,1.0,0.0,0.0,3.675166606903076,3.675191402435303,9.012543387143524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.11083984375,0.0,1587.302734375,1895.4371337890625,0.0,3910.958740234375,0.9116267561912536,1.0,0.0,3.0,1.0,0.0
18120840,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.740713357925415,0.3682509064674377,0.3384413719177246,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8553071618080139,0.5780273079872131,0.5534273386001587,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.98289692401886,0.8681675791740417,0.6081780195236206,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7575628161430359,0.3960733115673065,0.3823901414871216,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6336786150932312,0.2275781631469726,1.0613747835159302,284.8797912597656,284.95001220703125,299.3231201171875,291.3992004394531,297.6176147460937,297.1223449707031,284.8815002441406,1.0,0.7099745869636536,1.0,0.1500000059604644,0.6560716032981873,1.0,-3.5354466438293457,0.3724561631679535,3.16299057006836,-0.4222579598426819,0.8497968912124634,0.8497968912124634,0.0,288.6290588378906,262.0,54311.07421875,0.0,4272.27685546875,1.0,279.4570007324219,283.0600280761719,294.4169311523437,297.932861328125,293.1499938964844,293.1499938964844,279.75,40000.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560240507125854,1.0,0.0,0.0,3.599537372589112,3.5995614528656006,8.645430966680578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.10205078125,0.0,1507.2650146484375,1895.4371337890625,0.0,3917.065673828125,0.897154688835144,1.0,0.0,3.0,1.0,0.0
18120900,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7426069974899292,0.3673688173294067,0.3372280597686767,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8577170968055725,0.5766568183898926,0.5516933798789978,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9861699938774108,0.8687962293624878,0.6081584692001343,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7598138451576233,0.3953776657581329,0.381361186504364,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6351481080055237,0.2268609702587127,1.0567296743392944,284.9955749511719,284.95001220703125,299.3029479980469,291.4022827148437,297.61279296875,297.1218566894531,284.9969482421875,1.0,0.7061318755149841,1.0,0.1500000059604644,0.6546517610549927,1.0,-3.5250449180603027,0.3715521693229675,3.1534926891326904,-0.4208923876285553,0.9235821962356568,0.9235821962356568,0.0,283.3370361328125,262.0,53317.57421875,0.0,4212.99462890625,1.0,279.7001953125,283.201171875,294.35858154296875,297.71221923828125,293.1499938964844,293.1499938964844,279.75,35059.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483669996261596,1.0,0.0,0.0,3.632432460784912,3.6324563026428223,8.804169624454516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.8837890625,0.0,1506.7056884765625,1895.4371337890625,0.0,3848.239013671875,0.9023773670196532,1.0,0.0,3.0,1.0,0.0
18120960,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.745209276676178,0.366633802652359,0.3363496363162994,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8608916997909546,0.5754531621932983,0.5503252744674683,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9900357723236084,0.8695685267448425,0.6085451245307922,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7627543807029724,0.3948259949684143,0.3805963695049286,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6371690034866333,0.226259708404541,1.0528620481491089,284.9886474609375,284.95001220703125,299.2825622558594,291.4052429199219,297.6093444824219,297.1233215332031,284.9875183105469,1.0,0.7023273706436157,1.0,0.1500000059604644,0.6531856060028076,1.0,-3.517232656478882,0.3711218535900116,3.146110773086548,-0.4195806384086609,0.9335818886756896,0.9335818886756896,0.0,277.5039978027344,250.0,53261.859375,0.0,4157.5302734375,1.0,279.7428283691406,283.1973571777344,294.3661193847656,297.7489013671875,293.1499938964844,293.1499938964844,279.45001220703125,34142.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444140195846558,1.0,0.0,0.0,3.686069250106812,3.6860930919647217,9.066094435183912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.732421875,0.0,1559.6319580078125,1895.4371337890625,0.0,3812.50244140625,0.911910116672516,1.0,0.0,3.0,1.0,0.0
18121020,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7498473525047302,0.3641431331634521,0.3339747190475464,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.866746187210083,0.5719858407974243,0.5469368100166321,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9967094659805298,0.8693224191665649,0.6083782315254211,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7682241797447205,0.3929744362831116,0.3786456882953644,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6408947706222534,0.2246077060699463,1.044148325920105,284.891845703125,284.95001220703125,299.2412414550781,291.4104919433594,297.5918884277344,297.1129455566406,284.89276123046875,1.0,0.6943694353103638,1.0,0.1500000059604644,0.6502532362937927,1.0,-3.497281074523926,0.3695446252822876,3.1277363300323486,-0.4165177643299103,0.8372130393981934,0.8372130393981934,0.0,266.40460205078125,238.0,53553.71875,0.0,4039.562744140625,1.0,279.458251953125,283.0873718261719,294.4226379394531,297.89019775390625,293.1499938964844,293.1499938964844,279.75,39827.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508649706840516,1.0,0.0,0.0,3.5251619815826416,3.5251855850219727,8.291850122077449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.09912109375,0.0,1426.32275390625,1895.4371337890625,0.0,3870.75146484375,0.8806871771812439,1.0,0.0,3.0,1.0,0.0
18121080,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7498473525047302,0.3641431331634521,0.3339747190475464,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.866746187210083,0.5719858407974243,0.5469368100166321,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9967094659805298,0.8693224191665649,0.6083782315254211,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7682241797447205,0.3929744362831116,0.3786456882953644,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6408947706222534,0.2246077060699463,1.044148325920105,284.891845703125,284.95001220703125,299.2412414550781,291.4104919433594,297.5918884277344,297.1129455566406,284.89276123046875,1.0,0.6943694353103638,1.0,0.1500000059604644,0.6502532362937927,1.0,-3.497281074523926,0.3695446252822876,3.1277363300323486,-0.4165177643299103,0.8372130393981934,0.8372130393981934,0.0,266.40460205078125,238.0,53553.71875,0.0,4039.562744140625,1.0,279.458251953125,283.0873718261719,294.4226379394531,297.89019775390625,293.1499938964844,293.1499938964844,279.75,39827.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508649706840516,1.0,0.0,0.0,3.5251619815826416,3.5251855850219727,8.291850122077449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.09912109375,0.0,1426.32275390625,1895.4371337890625,0.0,3870.75146484375,0.8806871771812439,1.0,0.0,3.0,1.0,0.0
18121140,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7546250224113464,0.362496942281723,0.3319556415081024,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8726390600204468,0.5693637728691101,0.5438958406448364,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.8711467385292053,0.6011542081832886,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.773726761341095,0.3917008638381958,0.3769201040267944,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6446158289909363,0.2232842743396759,1.0359846353530884,284.9864196777344,284.95001220703125,299.19921875,291.414794921875,297.585205078125,297.1165771484375,284.9848022460937,1.0,0.6857441663742065,1.0,0.1500000059604644,0.6473208665847778,1.0,-3.4705848693847656,0.366839200258255,3.103745698928833,-0.4130231738090515,0.914824604988098,0.914824604988098,0.0,255.82432556152344,226.0,52477.125,0.0,3908.984130859375,1.0,279.7418212890625,283.2109680175781,294.37481689453125,297.7117919921875,293.1499938964844,293.1499938964844,279.45001220703125,34118.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391534328460692,1.0,0.0,0.0,3.616947650909424,3.616971015930176,8.729266482987441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.5537109375,0.0,1482.7552490234375,1895.4371337890625,0.0,3764.744140625,0.8962932229042053,1.0,0.0,3.0,1.0,0.0
18121200,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7546250224113464,0.362496942281723,0.3319556415081024,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8726390600204468,0.5693637728691101,0.5438958406448364,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.8711467385292053,0.6011542081832886,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.773726761341095,0.3917008638381958,0.3769201040267944,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6446158289909363,0.2232842743396759,1.0359846353530884,284.9864196777344,284.95001220703125,299.19921875,291.414794921875,297.585205078125,297.1165771484375,284.9848022460937,1.0,0.6857441663742065,1.0,0.1500000059604644,0.6473208665847778,1.0,-3.4705848693847656,0.366839200258255,3.103745698928833,-0.4130231738090515,0.914824604988098,0.914824604988098,0.0,255.82432556152344,226.0,52477.125,0.0,3908.984130859375,1.0,279.7418212890625,283.2109680175781,294.37481689453125,297.7117919921875,293.1499938964844,293.1499938964844,279.45001220703125,34118.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391534328460692,1.0,0.0,0.0,3.616947650909424,3.616971015930176,8.729266482987441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.5537109375,0.0,1482.7552490234375,1895.4371337890625,0.0,3764.744140625,0.8962932229042053,1.0,0.0,3.0,1.0,0.0
18121260,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7587902545928955,0.359941303730011,0.3295736312866211,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8778989911079407,0.5657974481582642,0.5404731631278992,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.8739506006240845,0.5868536233901978,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7786851525306702,0.3897518515586853,0.3749472200870514,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6479394435882568,0.2215844243764877,1.0273624658584597,284.8922424316406,284.95001220703125,299.156494140625,291.41796875,297.5784606933594,297.1203308105469,284.8927917480469,1.0,0.6760717630386353,1.0,0.1500000059604644,0.6443569660186768,1.0,-3.4337053298950195,0.3624337017536163,3.0712716579437256,-0.4090427756309509,0.819368839263916,0.819368839263916,0.0,245.8312225341797,214.0,52498.71875,0.0,3758.576171875,1.0,279.4588928222656,283.1090393066406,294.426513671875,297.8338928222656,293.1499938964844,293.1499938964844,279.75,40138.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449297785758972,1.0,0.0,0.0,3.436211347579956,3.43623423576355,7.878672363403894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.35693359375,0.0,1337.2227783203125,1895.4371337890625,0.0,3817.172607421875,0.8613791465759277,1.0,0.0,3.0,1.0,0.0
18121320,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7587902545928955,0.359941303730011,0.3295736312866211,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8778989911079407,0.5657974481582642,0.5404731631278992,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.8739506006240845,0.5868536233901978,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7786851525306702,0.3897518515586853,0.3749472200870514,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6479394435882568,0.2215844243764877,1.0273624658584597,284.8922424316406,284.95001220703125,299.156494140625,291.41796875,297.5784606933594,297.1203308105469,284.8927917480469,1.0,0.6760717630386353,1.0,0.1500000059604644,0.6443569660186768,1.0,-3.4337053298950195,0.3624337017536163,3.0712716579437256,-0.4090427756309509,0.819368839263916,0.819368839263916,0.0,245.8312225341797,214.0,52498.71875,0.0,3758.576171875,1.0,279.4588928222656,283.1090393066406,294.426513671875,297.8338928222656,293.1499938964844,293.1499938964844,279.75,40138.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449297785758972,1.0,0.0,0.0,3.436211347579956,3.43623423576355,7.878672363403894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.35693359375,0.0,1337.2227783203125,1895.4371337890625,0.0,3817.172607421875,0.8613791465759277,1.0,0.0,3.0,1.0,0.0
18121380,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7642539739608765,0.3582498133182525,0.3275278210639953,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8845627903938293,0.5630897283554077,0.5373679399490356,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.879625678062439,0.5706725120544434,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7848602533340454,0.3883805572986603,0.3731439113616943,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6522454023361206,0.2202590107917785,1.019182801246643,284.9794311523437,284.95001220703125,299.1131896972656,291.41973876953125,297.585205078125,297.1415100097656,284.9784240722656,1.0,0.6658002138137817,1.0,0.1500000059604644,0.6413930654525757,1.0,-3.3960392475128174,0.3579166531562805,3.0381224155426025,-0.4051194787025451,0.8885138630867004,0.8885138630867004,0.0,234.960693359375,202.0,51338.7734375,0.0,3604.140625,1.0,279.7405700683594,283.2276611328125,294.375,297.6436462402344,293.1499938964844,293.1499938964844,280.04998779296875,34458.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321660399436952,1.0,0.0,0.0,3.519155979156494,3.5191783905029297,8.263619974968606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.04931640625,0.0,1381.289306640625,1895.4371337890625,0.0,3700.979248046875,0.8748584985733032,1.0,0.0,3.0,1.0,0.0
18121440,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7642539739608765,0.3582498133182525,0.3275278210639953,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8845627903938293,0.5630897283554077,0.5373679399490356,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.879625678062439,0.5706725120544434,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7848602533340454,0.3883805572986603,0.3731439113616943,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6522454023361206,0.2202590107917785,1.019182801246643,284.9794311523437,284.95001220703125,299.1131896972656,291.41973876953125,297.585205078125,297.1415100097656,284.9784240722656,1.0,0.6658002138137817,1.0,0.1500000059604644,0.6413930654525757,1.0,-3.3960392475128174,0.3579166531562805,3.0381224155426025,-0.4051194787025451,0.8885138630867004,0.8885138630867004,0.0,234.960693359375,202.0,51338.7734375,0.0,3604.140625,1.0,279.7405700683594,283.2276611328125,294.375,297.6436462402344,293.1499938964844,293.1499938964844,280.04998779296875,34458.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321660399436952,1.0,0.0,0.0,3.519155979156494,3.5191783905029297,8.263619974968606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.04931640625,0.0,1381.289306640625,1895.4371337890625,0.0,3700.979248046875,0.8748584985733032,1.0,0.0,3.0,1.0,0.0
18121500,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7674622535705566,0.357520192861557,0.3266226053237915,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8884162306785583,0.561873197555542,0.5359558463096619,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.8831169605255127,0.5619885325431824,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7884202003479004,0.3878054916858673,0.3723520338535309,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.654829204082489,0.2197022885084152,1.0155624151229858,285.063232421875,284.95001220703125,299.09130859375,291.4200744628906,297.5911560058594,297.1554870605469,285.0636901855469,1.0,0.6605551838874817,1.0,0.1500000059604644,0.6399111151695251,1.0,-3.3775010108947754,0.3557160496711731,3.021785020828247,-0.4031549096107483,0.9678799510002136,0.9678799510002136,0.0,229.31544494628903,202.0,50456.2421875,0.0,3527.56201171875,1.0,279.99627685546875,283.3368225097656,294.3513488769531,297.5008239746094,293.1499938964844,293.1499938964844,280.04998779296875,31708.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240173101425172,1.0,0.0,0.0,3.603753566741944,3.603776454925537,8.665696213938645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.94482421875,0.0,1450.6199951171875,1895.4371337890625,0.0,3626.185546875,0.8929624557495117,1.0,0.0,3.0,1.0,0.0
18121560,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7710293531417847,0.3567710816860199,0.3258206844329834,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8926519751548767,0.5606474280357361,0.534666121006012,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9990000128746032,0.8868305087089539,0.5529153347015381,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7923246026039124,0.3872351050376892,0.3716532588005066,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6577359437942505,0.2191783487796783,1.012315034866333,285.035400390625,284.95001220703125,299.0692749023437,291.41998291015625,297.5976867675781,297.1703491210937,285.0321655273437,1.0,0.6552686095237732,1.0,0.1500000059604644,0.6383298635482788,1.0,-3.359327793121338,0.3536448180675506,3.005682945251465,-0.4011366069316864,0.9833241105079652,0.9833241105079652,0.0,223.5541229248047,205.0,50467.62890625,0.0,3451.930419921875,1.0,280.0420837402344,283.309326171875,294.37774658203125,297.5760803222656,293.1499938964844,293.1499938964844,279.75,31559.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92094886302948,1.0,0.0,0.0,3.6970365047454834,3.6970601081848153,9.120124104811113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.484375,0.0,1552.479248046875,1895.4371337890625,0.0,3597.912353515625,0.9125020503997804,1.0,0.0,3.0,1.0,0.0
