time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18121620,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7730355858802795,0.3540140986442566,0.3235025107860565,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8952658176422119,0.5568455457687378,0.5312908291816711,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.8917415738105774,0.5447671413421631,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7949637174606323,0.3850868642330169,0.369740754365921,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6594327688217163,0.2175273001194,1.004957675933838,284.87921142578125,284.95001220703125,299.0248718261719,291.4184875488281,297.5937194824219,297.1781005859375,284.8805236816406,1.0,0.6491996049880981,1.0,0.1500000059604644,0.6351674199104309,1.0,-3.331520795822144,0.3509988486766815,2.9805221557617188,-0.3976739048957824,0.8572980761528015,0.8572980761528015,0.0,217.94259643554688,208.0,50992.3203125,0.0,3355.905029296875,1.0,279.7569274902344,283.1390686035156,294.4463806152344,297.7555236816406,293.1499938964844,293.1499938964844,280.04998779296875,38920.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310141801834106,1.0,0.0,0.0,3.600936889648437,3.6009609699249268,8.652155543131812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.1591796875,0.0,1500.8212890625,1895.4371337890625,0.0,3690.43359375,0.8961601257324219,1.0,0.0,3.0,1.0,0.0
18121680,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7730355858802795,0.3540140986442566,0.3235025107860565,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8952658176422119,0.5568455457687378,0.5312908291816711,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.8917415738105774,0.5447671413421631,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7949637174606323,0.3850868642330169,0.369740754365921,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6594327688217163,0.2175273001194,1.004957675933838,284.87921142578125,284.95001220703125,299.0248718261719,291.4184875488281,297.5937194824219,297.1781005859375,284.8805236816406,1.0,0.6491996049880981,1.0,0.1500000059604644,0.6351674199104309,1.0,-3.331520795822144,0.3509988486766815,2.9805221557617188,-0.3976739048957824,0.8572980761528015,0.8572980761528015,0.0,217.94259643554688,208.0,50992.3203125,0.0,3355.905029296875,1.0,279.7569274902344,283.1390686035156,294.4463806152344,297.7555236816406,293.1499938964844,293.1499938964844,280.04998779296875,38920.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310141801834106,1.0,0.0,0.0,3.600936889648437,3.6009609699249268,8.652155543131812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.1591796875,0.0,1500.8212890625,1895.4371337890625,0.0,3690.43359375,0.8961601257324219,1.0,0.0,3.0,1.0,0.0
18121740,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7727967500686646,0.3521661758422851,0.3215383887290954,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8950815200805664,0.5539497137069702,0.5282319188117981,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.8963788151741028,0.541955292224884,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7950853705406189,0.3835123479366302,0.3679963946342468,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6590102314949036,0.2161343842744827,0.9978976845741272,284.98944091796875,284.95001220703125,298.9799499511719,291.4150695800781,297.5921325683594,297.18896484375,284.9884948730469,1.0,0.6455754041671753,1.0,0.1500000059604644,0.6320049166679382,1.0,-3.3114988803863525,0.3497220277786255,2.9617769718170166,-0.394574373960495,0.9420766830444336,0.9420766830444336,0.0,215.5667419433593,211.0,49982.171875,0.0,3297.0908203125,1.0,280.0419311523437,283.2762756347656,294.3826599121094,297.5661315917969,293.1499938964844,293.1499938964844,279.75,33816.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205948710441588,1.0,0.0,0.0,3.694257259368897,3.6942813396453857,9.106417451221204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.30859375,0.0,1566.43310546875,1895.4371337890625,0.0,3594.6474609375,0.9137229323387146,1.0,0.0,3.0,1.0,0.0
18121800,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7727967500686646,0.3521661758422851,0.3215383887290954,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8950815200805664,0.5539497137069702,0.5282319188117981,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.8963788151741028,0.541955292224884,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7950853705406189,0.3835123479366302,0.3679963946342468,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6590102314949036,0.2161343842744827,0.9978976845741272,284.98944091796875,284.95001220703125,298.9799499511719,291.4150695800781,297.5921325683594,297.18896484375,284.9884948730469,1.0,0.6455754041671753,1.0,0.1500000059604644,0.6320049166679382,1.0,-3.3114988803863525,0.3497220277786255,2.9617769718170166,-0.394574373960495,0.9420766830444336,0.9420766830444336,0.0,215.5667419433593,211.0,49982.171875,0.0,3297.0908203125,1.0,280.0419311523437,283.2762756347656,294.3826599121094,297.5661315917969,293.1499938964844,293.1499938964844,279.75,33816.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205948710441588,1.0,0.0,0.0,3.694257259368897,3.6942813396453857,9.106417451221204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.30859375,0.0,1566.43310546875,1895.4371337890625,0.0,3594.6474609375,0.9137229323387146,1.0,0.0,3.0,1.0,0.0
18121860,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7705535292625427,0.3494626879692077,0.3193697333335876,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.892621636390686,0.5501956343650818,0.5249903798103333,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.8984344601631165,0.5429631471633911,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7932065725326538,0.3813115656375885,0.3661485314369201,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6569566130638123,0.2143420130014419,0.9906327724456788,284.88494873046875,284.95001220703125,298.93463134765625,291.4095458984375,297.5750427246094,297.18017578125,284.88629150390625,1.0,0.6435251832008362,1.0,0.1500000059604644,0.6289030313491821,1.0,-3.2952473163604736,0.3490874469280243,2.946159839630127,-0.3915257155895233,0.8376624584197998,0.8376624584197998,0.0,215.4017333984375,214.0,50326.63671875,0.0,3259.73779296875,1.0,279.75811767578125,283.1595153808594,294.4287414550781,297.6989440917969,293.1499938964844,293.1499938964844,280.04998779296875,39993.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285489320755004,1.0,0.0,0.0,3.533934593200684,3.533958196640014,8.333171308549936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.89599609375,0.0,1436.764892578125,1895.4371337890625,0.0,3667.833251953125,0.8827458620071411,1.0,0.0,3.0,1.0,0.0
18121920,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7705535292625427,0.3494626879692077,0.3193697333335876,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.892621636390686,0.5501956343650818,0.5249903798103333,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.8984344601631165,0.5429631471633911,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7932065725326538,0.3813115656375885,0.3661485314369201,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6569566130638123,0.2143420130014419,0.9906327724456788,284.88494873046875,284.95001220703125,298.93463134765625,291.4095458984375,297.5750427246094,297.18017578125,284.88629150390625,1.0,0.6435251832008362,1.0,0.1500000059604644,0.6289030313491821,1.0,-3.2952473163604736,0.3490874469280243,2.946159839630127,-0.3915257155895233,0.8376624584197998,0.8376624584197998,0.0,215.4017333984375,214.0,50326.63671875,0.0,3259.73779296875,1.0,279.75811767578125,283.1595153808594,294.4287414550781,297.6989440917969,293.1499938964844,293.1499938964844,280.04998779296875,39993.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285489320755004,1.0,0.0,0.0,3.533934593200684,3.533958196640014,8.333171308549936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.89599609375,0.0,1436.764892578125,1895.4371337890625,0.0,3667.833251953125,0.8827458620071411,1.0,0.0,3.0,1.0,0.0
18121980,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7678387761116028,0.3476045727729797,0.3175568282604217,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8894663453102112,0.54731684923172,0.5221127867698669,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.9007455706596376,0.5455893874168396,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7906758785247803,0.3796956837177276,0.3645099103450775,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6543196439743042,0.2128315269947052,0.9836527705192566,284.99298095703125,284.95001220703125,298.888916015625,291.4017028808594,297.5638427734375,297.17889404296875,284.9921264648437,1.0,0.6424394845962524,1.0,0.1500000059604644,0.6258010864257812,1.0,-3.2823941707611084,0.3490805625915527,2.933313608169556,-0.388713002204895,0.9238829016685486,0.9238829016685486,0.0,216.2461700439453,217.0,49390.30859375,0.0,3235.908935546875,1.0,280.0414428710937,283.2931823730469,294.3648681640625,297.5110778808594,293.1499938964844,293.1499938964844,279.75,33904.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171918630599976,1.0,0.0,0.0,3.630968570709229,3.630991935729981,8.79707442891231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.41455078125,0.0,1496.5025634765625,1895.4371337890625,0.0,3563.22119140625,0.8995535373687744,1.0,0.0,3.0,1.0,0.0
18122040,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7678387761116028,0.3476045727729797,0.3175568282604217,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8894663453102112,0.54731684923172,0.5221127867698669,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.9007455706596376,0.5455893874168396,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7906758785247803,0.3796956837177276,0.3645099103450775,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6543196439743042,0.2128315269947052,0.9836527705192566,284.99298095703125,284.95001220703125,298.888916015625,291.4017028808594,297.5638427734375,297.17889404296875,284.9921264648437,1.0,0.6424394845962524,1.0,0.1500000059604644,0.6258010864257812,1.0,-3.2823941707611084,0.3490805625915527,2.933313608169556,-0.388713002204895,0.9238829016685486,0.9238829016685486,0.0,216.2461700439453,217.0,49390.30859375,0.0,3235.908935546875,1.0,280.0414428710937,283.2931823730469,294.3648681640625,297.5110778808594,293.1499938964844,293.1499938964844,279.75,33904.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171918630599976,1.0,0.0,0.0,3.630968570709229,3.630991935729981,8.79707442891231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.41455078125,0.0,1496.5025634765625,1895.4371337890625,0.0,3563.22119140625,0.8995535373687744,1.0,0.0,3.0,1.0,0.0
18122100,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7662254571914673,0.3462828397750854,0.3166421353816986,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8875967860221863,0.5454900860786438,0.5206888318061829,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9990000128746032,0.9010398983955384,0.5474528074264526,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7891651391983032,0.3786268234252929,0.3637215793132782,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6528217196464539,0.2119261026382446,0.9802984595298768,284.8686828613281,284.95001220703125,298.8659362792969,291.3968811035156,297.55291748046875,297.1716003417969,284.8665466308594,1.0,0.6421705484390259,1.0,0.1500000059604644,0.6242501139640808,1.0,-3.276843786239624,0.3492439389228821,2.927599668502808,-0.3872660994529724,0.8350507616996765,0.8350507616996765,0.0,217.00851440429688,217.0,50082.3828125,0.0,3227.892822265625,1.0,279.7987976074219,283.1490478515625,294.4234924316406,297.71148681640625,293.1499938964844,293.1499938964844,279.75,38684.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232038259506226,1.0,0.0,0.0,3.578204393386841,3.578228235244751,8.543259468751785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.58642578125,0.0,1474.4395751953125,1895.4371337890625,0.0,3618.695556640625,0.8887012004852295,1.0,0.0,3.0,1.0,0.0
18122160,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7640019655227661,0.344832569360733,0.3153996765613556,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8850960731506348,0.5435062050819397,0.5188978910446167,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.9009275436401368,0.5500867962837219,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7870813012123108,0.3774197101593017,0.3626638054847717,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.650850772857666,0.2109049707651138,0.9761325716972352,284.89337158203125,284.95001220703125,298.8428955078125,291.3913879394531,297.5398864746094,297.1614685058594,284.8949279785156,1.0,0.6419421434402466,1.0,0.1500000059604644,0.6227561235427856,1.0,-3.270082950592041,0.3491685688495636,2.9209144115448,-0.3858041167259216,0.8276808261871338,0.8276808261871338,0.0,218.13710021972656,220.0,49715.41796875,0.0,3219.260009765625,1.0,279.7583312988281,283.1820373535156,294.4104919433594,297.64361572265625,293.1499938964844,293.1499938964844,280.04998779296875,39987.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925080418586731,1.0,0.0,0.0,3.468238115310669,3.468261241912842,8.026221394175082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.1025390625,0.0,1368.54833984375,1895.4371337890625,0.0,3635.9677734375,0.868267297744751,1.0,0.0,3.0,1.0,0.0
18122220,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7602870464324951,0.342842161655426,0.3135280311107635,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8807359337806702,0.5404885411262512,0.5159578323364258,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.9016698002815248,0.5549436211585999,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.783463180065155,0.3756844401359558,0.3609744012355804,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6473270654678345,0.2092367559671402,0.9687105417251588,284.9935913085937,284.95001220703125,298.79656982421875,291.3784484863281,297.5234680175781,297.15362548828125,284.99267578125,1.0,0.6417835354804993,1.0,0.1500000059604644,0.6197682023048401,1.0,-3.259176015853882,0.3495002388954162,2.9096758365631104,-0.3830776810646057,0.9114232659339904,0.9114232659339904,0.0,220.29910278320312,223.0,48839.49609375,0.0,3207.3134765625,1.0,280.0409240722656,283.3066711425781,294.3428955078125,297.4560546875,293.1499938964844,293.1499938964844,279.75,33761.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140254855155944,1.0,0.0,0.0,3.575124502182007,3.5751473903656006,8.528559192200191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.97509765625,0.0,1435.045654296875,1895.4371337890625,0.0,3533.923095703125,0.886914074420929,1.0,0.0,3.0,1.0,0.0
18122280,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7602870464324951,0.342842161655426,0.3135280311107635,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8807359337806702,0.5404885411262512,0.5159578323364258,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.9016698002815248,0.5549436211585999,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.783463180065155,0.3756844401359558,0.3609744012355804,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6473270654678345,0.2092367559671402,0.9687105417251588,284.9935913085937,284.95001220703125,298.79656982421875,291.3784484863281,297.5234680175781,297.15362548828125,284.99267578125,1.0,0.6417835354804993,1.0,0.1500000059604644,0.6197682023048401,1.0,-3.259176015853882,0.3495002388954162,2.9096758365631104,-0.3830776810646057,0.9114232659339904,0.9114232659339904,0.0,220.29910278320312,223.0,48839.49609375,0.0,3207.3134765625,1.0,280.0409240722656,283.3066711425781,294.3428955078125,297.4560546875,293.1499938964844,293.1499938964844,279.75,33761.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140254855155944,1.0,0.0,0.0,3.575124502182007,3.5751473903656006,8.528559192200191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.97509765625,0.0,1435.045654296875,1895.4371337890625,0.0,3533.923095703125,0.886914074420929,1.0,0.0,3.0,1.0,0.0
18122340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7558977603912354,0.3399693071842193,0.3112928867340088,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8756741881370544,0.5365585684776306,0.5126445293426514,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.9004793167114258,0.5608190894126892,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7792260646820068,0.3732996582984924,0.3590450584888458,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6433544158935547,0.2071690559387207,0.9606572985649108,284.8975830078125,284.95001220703125,298.75,291.3626403808594,297.4963073730469,297.1322021484375,284.8984069824219,1.0,0.6418128609657288,1.0,0.1500000059604644,0.6167802214622498,1.0,-3.247570037841797,0.3497497141361236,2.897820234298706,-0.3801694214344024,0.8192038536071777,0.8192038536071777,0.0,223.02154541015625,226.0,49140.9375,0.0,3196.982666015625,1.0,279.7591247558594,283.1992492675781,294.38262939453125,297.5814819335937,293.1499938964844,293.1499938964844,280.04998779296875,39757.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221723079681396,1.0,0.0,0.0,3.4128737449646,3.412896156311035,7.772017056595359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.7734375,0.0,1311.300048828125,1895.4371337890625,0.0,3609.192138671875,0.8559935688972473,1.0,0.0,3.0,1.0,0.0
18122400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7558977603912354,0.3399693071842193,0.3112928867340088,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8756741881370544,0.5365585684776306,0.5126445293426514,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.9004793167114258,0.5608190894126892,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7792260646820068,0.3732996582984924,0.3590450584888458,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6433544158935547,0.2071690559387207,0.9606572985649108,284.8975830078125,284.95001220703125,298.75,291.3626403808594,297.4963073730469,297.1322021484375,284.8984069824219,1.0,0.6418128609657288,1.0,0.1500000059604644,0.6167802214622498,1.0,-3.247570037841797,0.3497497141361236,2.897820234298706,-0.3801694214344024,0.8192038536071777,0.8192038536071777,0.0,223.02154541015625,226.0,49140.9375,0.0,3196.982666015625,1.0,279.7591247558594,283.1992492675781,294.38262939453125,297.5814819335937,293.1499938964844,293.1499938964844,280.04998779296875,39757.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221723079681396,1.0,0.0,0.0,3.4128737449646,3.412896156311035,7.772017056595359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.7734375,0.0,1311.300048828125,1895.4371337890625,0.0,3609.192138671875,0.8559935688972473,1.0,0.0,3.0,1.0,0.0
18122460,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7519083619117737,0.3378633558750152,0.3093479871749878,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8709536790847778,0.533400297164917,0.5096067190170288,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.8999767303466797,0.5664991140365601,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7752565741539001,0.3714406788349151,0.3572703599929809,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6395675539970398,0.2053634375333786,0.9527331590652466,284.99102783203125,284.95001220703125,298.7020263671875,291.3441467285156,297.4769592285156,297.1210632324219,284.9901123046875,1.0,0.641939103603363,1.0,0.1500000059604644,0.613817036151886,1.0,-3.2367420196533203,0.3501617610454559,2.886580228805542,-0.3773830533027649,0.8982509970664978,0.8982509970664978,0.0,225.6979217529297,229.0,48270.44921875,0.0,3188.15283203125,1.0,280.0404663085937,283.31768798828125,294.3094482421875,297.3891906738281,293.1499938964844,293.1499938964844,280.3500061035156,33745.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113298654556274,1.0,0.0,0.0,3.5210070610046387,3.521029472351074,8.272315881185932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.36572265625,0.0,1378.0667724609375,1895.4371337890625,0.0,3508.941650390625,0.8747575879096985,1.0,0.0,3.0,1.0,0.0
18122520,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7519083619117737,0.3378633558750152,0.3093479871749878,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8709536790847778,0.533400297164917,0.5096067190170288,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.8999767303466797,0.5664991140365601,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7752565741539001,0.3714406788349151,0.3572703599929809,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6395675539970398,0.2053634375333786,0.9527331590652466,284.99102783203125,284.95001220703125,298.7020263671875,291.3441467285156,297.4769592285156,297.1210632324219,284.9901123046875,1.0,0.641939103603363,1.0,0.1500000059604644,0.613817036151886,1.0,-3.2367420196533203,0.3501617610454559,2.886580228805542,-0.3773830533027649,0.8982509970664978,0.8982509970664978,0.0,225.6979217529297,229.0,48270.44921875,0.0,3188.15283203125,1.0,280.0404663085937,283.31768798828125,294.3094482421875,297.3891906738281,293.1499938964844,293.1499938964844,280.3500061035156,33745.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113298654556274,1.0,0.0,0.0,3.5210070610046387,3.521029472351074,8.272315881185932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.36572265625,0.0,1378.0667724609375,1895.4371337890625,0.0,3508.941650390625,0.8747575879096985,1.0,0.0,3.0,1.0,0.0
18122580,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7484036087989807,0.3359545767307281,0.3077337741851806,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8667216897010803,0.5304932594299316,0.506969153881073,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,0.8995265960693359,0.5718202590942383,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7717463374137878,0.3698015213012695,0.3558166027069092,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6361992955207825,0.2037264555692672,0.945834457874298,285.057373046875,284.95001220703125,298.651611328125,291.3233337402344,297.459228515625,297.11279296875,285.054931640625,1.0,0.6422789096832275,1.0,0.1500000059604644,0.610853910446167,1.0,-3.227983236312866,0.3509823083877563,2.8770010471343994,-0.3746212720870971,1.0,1.0,0.0,228.29542541503903,217.0,47603.1484375,0.0,3183.4384765625,1.0,280.3412475585937,283.4053649902344,294.291748046875,297.3148803710937,293.1499938964844,293.1499938964844,280.04998779296875,31162.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902012586593628,1.0,0.0,0.0,3.717120409011841,3.717144250869751,9.219482421940484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.66064453125,0.0,1572.2762451171875,1895.4371337890625,0.0,3422.33740234375,0.9167190194129944,1.0,0.0,3.0,1.0,0.0
18122640,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7484036087989807,0.3359545767307281,0.3077337741851806,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8667216897010803,0.5304932594299316,0.506969153881073,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,0.8995265960693359,0.5718202590942383,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7717463374137878,0.3698015213012695,0.3558166027069092,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6361992955207825,0.2037264555692672,0.945834457874298,285.057373046875,284.95001220703125,298.651611328125,291.3233337402344,297.459228515625,297.11279296875,285.054931640625,1.0,0.6422789096832275,1.0,0.1500000059604644,0.610853910446167,1.0,-3.227983236312866,0.3509823083877563,2.8770010471343994,-0.3746212720870971,1.0,1.0,0.0,228.29542541503903,217.0,47603.1484375,0.0,3183.4384765625,1.0,280.3412475585937,283.4053649902344,294.291748046875,297.3148803710937,293.1499938964844,293.1499938964844,280.04998779296875,31162.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902012586593628,1.0,0.0,0.0,3.717120409011841,3.717144250869751,9.219482421940484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.66064453125,0.0,1572.2762451171875,1895.4371337890625,0.0,3422.33740234375,0.9167190194129944,1.0,0.0,3.0,1.0,0.0
18122700,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7477420568466187,0.3344626426696777,0.3066678941249847,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8660141229629517,0.5284782648086548,0.5053789019584656,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.8984564542770386,0.5714238286018372,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7712438106536865,0.3685773015022278,0.3548831045627594,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6354648470878601,0.2026733309030532,0.9417287111282348,284.8964538574219,284.95001220703125,298.6255187988281,291.3121032714844,297.44488525390625,297.1020812988281,284.8892517089844,1.0,0.64044588804245,1.0,0.1500000059604644,0.6093723177909851,1.0,-3.2182729244232178,0.3504590988159179,2.8678138256073,-0.3727478981018066,0.9112993478775024,0.9112993478775024,0.0,227.67507934570312,217.0,48567.88671875,0.0,3158.906005859375,1.0,280.0962219238281,283.2164001464844,294.3570861816406,297.5431213378906,293.1499938964844,293.1499938964844,280.04998779296875,34696.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105920195579528,1.0,0.0,0.0,3.737607717514038,3.7376325130462646,9.32139130327414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.87060546875,0.0,1622.854248046875,1895.4371337890625,0.0,3502.09716796875,0.9221401214599608,1.0,0.0,3.0,1.0,0.0
18122760,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7472638487815857,0.3326881229877472,0.305113822221756,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8656724095344543,0.5261297225952148,0.5032338500022888,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.8972808122634888,0.5696726441383362,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7710415720939636,0.367077112197876,0.3535200953483581,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6349173784255981,0.2014269679784774,0.9362807273864746,284.8734436035156,284.95001220703125,298.5989074707031,291.30035400390625,297.4292297363281,297.089599609375,284.8740234375,1.0,0.6376667022705078,1.0,0.1500000059604644,0.6078963875770569,1.0,-3.203538417816162,0.3490479588508606,2.8544905185699463,-0.370769739151001,0.8717234134674072,0.8717234134674072,0.0,226.0799865722656,205.0,48229.109375,0.0,3118.33447265625,1.0,280.0570983886719,283.205322265625,294.34228515625,297.4871826171875,293.1499938964844,293.1499938964844,280.3500061035156,38254.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150531888008118,1.0,0.0,0.0,3.659718990325928,3.659743309020996,8.936938229453517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.421875,0.0,1560.9195556640625,1895.4371337890625,0.0,3543.43798828125,0.9084945321083068,1.0,0.0,3.0,1.0,0.0
18122820,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7487284541130066,0.3302930891513824,0.3025164902210235,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8677272796630859,0.522582471370697,0.4994268119335174,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.8980327844619751,0.56136155128479,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7730379700660706,0.3648629486560821,0.3510440587997436,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6355737447738647,0.1993845403194427,0.9256480932235718,284.9808959960937,284.95001220703125,298.54412841796875,291.2753295898437,297.4153747558594,297.08746337890625,284.9794006347656,1.0,0.630164623260498,1.0,0.1500000059604644,0.6049445271492004,1.0,-3.170085430145264,0.3455308675765991,2.824554681777954,-0.3668025135993957,0.9498931765556335,0.9498931765556335,0.0,220.073471069336,208.0,46948.51171875,0.0,3014.5107421875,1.0,280.3423156738281,283.3446960449219,294.245849609375,297.2548522949219,293.1499938964844,293.1499938964844,280.04998779296875,34043.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052085876464844,1.0,0.0,0.0,3.7387216091156006,3.738746166229248,9.326947179033596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.65087890625,0.0,1619.13623046875,1895.4371337890625,0.0,3452.085693359375,0.9237845540046692,1.0,0.0,3.0,1.0,0.0
18122880,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7487284541130066,0.3302930891513824,0.3025164902210235,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8677272796630859,0.522582471370697,0.4994268119335174,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.8980327844619751,0.56136155128479,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7730379700660706,0.3648629486560821,0.3510440587997436,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6355737447738647,0.1993845403194427,0.9256480932235718,284.9808959960937,284.95001220703125,298.54412841796875,291.2753295898437,297.4153747558594,297.08746337890625,284.9794006347656,1.0,0.630164623260498,1.0,0.1500000059604644,0.6049445271492004,1.0,-3.170085430145264,0.3455308675765991,2.824554681777954,-0.3668025135993957,0.9498931765556335,0.9498931765556335,0.0,220.073471069336,208.0,46948.51171875,0.0,3014.5107421875,1.0,280.3423156738281,283.3446960449219,294.245849609375,297.2548522949219,293.1499938964844,293.1499938964844,280.04998779296875,34043.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052085876464844,1.0,0.0,0.0,3.7387216091156006,3.738746166229248,9.326947179033596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.65087890625,0.0,1619.13623046875,1895.4371337890625,0.0,3452.085693359375,0.9237845540046692,1.0,0.0,3.0,1.0,0.0
18122940,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7479428052902222,0.3272483944892883,0.2999280095100403,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8670481443405151,0.5183602571487427,0.4956244230270386,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.8981701731681824,0.5583941340446472,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.772605299949646,0.3621633052825928,0.3486098945140838,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6344721913337708,0.1971328258514404,0.9157029390335084,284.86981201171875,284.95001220703125,298.48748779296875,291.2484741210937,297.3970642089844,297.0802001953125,284.87164306640625,1.0,0.6257747411727905,1.0,0.1500000059604644,0.6019926071166992,1.0,-3.1439383029937744,0.3433308899402618,2.800607442855835,-0.3633123934268951,0.8317516446113586,0.8317516446113586,0.0,217.3535003662109,211.0,47076.24609375,0.0,2945.32666015625,1.0,280.0578918457031,283.2284851074219,294.26678466796875,297.3447570800781,293.1499938964844,293.1499938964844,280.3500061035156,40967.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130448698997498,1.0,0.0,0.0,3.5450987815856934,3.5451226234436035,8.385905516661296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.48583984375,0.0,1455.661865234375,1895.4371337890625,0.0,3524.83984375,0.8859511613845825,1.0,0.0,3.0,1.0,0.0
18123000,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7479428052902222,0.3272483944892883,0.2999280095100403,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8670481443405151,0.5183602571487427,0.4956244230270386,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.8981701731681824,0.5583941340446472,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.772605299949646,0.3621633052825928,0.3486098945140838,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6344721913337708,0.1971328258514404,0.9157029390335084,284.86981201171875,284.95001220703125,298.48748779296875,291.2484741210937,297.3970642089844,297.0802001953125,284.87164306640625,1.0,0.6257747411727905,1.0,0.1500000059604644,0.6019926071166992,1.0,-3.1439383029937744,0.3433308899402618,2.800607442855835,-0.3633123934268951,0.8317516446113586,0.8317516446113586,0.0,217.3535003662109,211.0,47076.24609375,0.0,2945.32666015625,1.0,280.0578918457031,283.2284851074219,294.26678466796875,297.3447570800781,293.1499938964844,293.1499938964844,280.3500061035156,40967.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130448698997498,1.0,0.0,0.0,3.5450987815856934,3.5451226234436035,8.385905516661296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.48583984375,0.0,1455.661865234375,1895.4371337890625,0.0,3524.83984375,0.8859511613845825,1.0,0.0,3.0,1.0,0.0
18123060,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7462101578712463,0.3251403570175171,0.2978163957595825,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8650475740432739,0.5151070356369019,0.4923179149627685,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.8988646864891052,0.5585252642631531,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7709723711013794,0.3601324260234833,0.3465099632740021,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6324779987335205,0.1952683329582214,0.90678733587265,284.986083984375,284.95001220703125,298.42919921875,291.21990966796875,297.3846740722656,297.0810241699219,284.9853210449219,1.0,0.6230741143226624,1.0,0.1500000059604644,0.5988365411758423,1.0,-3.12432861328125,0.3424853682518005,2.7818431854248047,-0.3599101603031158,0.9166202545166016,0.9166202545166016,0.0,216.6121063232422,214.0,45983.5625,0.0,2901.049072265625,1.0,280.3414611816406,283.37237548828125,294.1758728027344,297.1192932128906,293.1499938964844,293.1499938964844,280.04998779296875,34318.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000514149665833,1.0,0.0,0.0,3.626194953918457,3.626218557357788,8.773959052632563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.1787109375,0.0,1494.3492431640625,1895.4371337890625,0.0,3404.0634765625,0.8988359570503235,1.0,0.0,3.0,1.0,0.0
18123120,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7462101578712463,0.3251403570175171,0.2978163957595825,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8650475740432739,0.5151070356369019,0.4923179149627685,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.8988646864891052,0.5585252642631531,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7709723711013794,0.3601324260234833,0.3465099632740021,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6324779987335205,0.1952683329582214,0.90678733587265,284.986083984375,284.95001220703125,298.42919921875,291.21990966796875,297.3846740722656,297.0810241699219,284.9853210449219,1.0,0.6230741143226624,1.0,0.1500000059604644,0.5988365411758423,1.0,-3.12432861328125,0.3424853682518005,2.7818431854248047,-0.3599101603031158,0.9166202545166016,0.9166202545166016,0.0,216.6121063232422,214.0,45983.5625,0.0,2901.049072265625,1.0,280.3414611816406,283.37237548828125,294.1758728027344,297.1192932128906,293.1499938964844,293.1499938964844,280.04998779296875,34318.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000514149665833,1.0,0.0,0.0,3.626194953918457,3.626218557357788,8.773959052632563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.1787109375,0.0,1494.3492431640625,1895.4371337890625,0.0,3404.0634765625,0.8988359570503235,1.0,0.0,3.0,1.0,0.0
18123180,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.743187665939331,0.3222045600414276,0.2954651713371277,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8615716695785522,0.5110129714012146,0.4887823462486267,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.8972461819648743,0.5612867474555969,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7680333852767944,0.3575063347816467,0.344284325838089,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6295419335365295,0.1930815577507019,0.8978270292282104,284.8890686035156,284.95001220703125,298.36944580078125,291.1897888183594,297.3601989746094,297.0668640136719,284.890380859375,1.0,0.6214768886566162,1.0,0.1500000059604644,0.5956804752349854,1.0,-3.107124328613281,0.3421050310134887,2.765019416809082,-0.3564491868019104,0.8177872896194458,0.8177872896194458,0.0,217.4248962402344,217.0,46176.890625,0.0,2870.350341796875,1.0,280.05877685546875,283.2679748535156,294.2054748535156,297.22412109375,293.1499938964844,293.1499938964844,280.3500061035156,40545.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074427485466005,1.0,0.0,0.0,3.436859607696533,3.436882495880127,7.881645274210314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.5869140625,0.0,1340.739990234375,1895.4371337890625,0.0,3472.85595703125,0.8619668483734131,1.0,0.0,3.0,1.0,0.0
18123240,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.743187665939331,0.3222045600414276,0.2954651713371277,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8615716695785522,0.5110129714012146,0.4887823462486267,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.8972461819648743,0.5612867474555969,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7680333852767944,0.3575063347816467,0.344284325838089,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6295419335365295,0.1930815577507019,0.8978270292282104,284.8890686035156,284.95001220703125,298.36944580078125,291.1897888183594,297.3601989746094,297.0668640136719,284.890380859375,1.0,0.6214768886566162,1.0,0.1500000059604644,0.5956804752349854,1.0,-3.107124328613281,0.3421050310134887,2.765019416809082,-0.3564491868019104,0.8177872896194458,0.8177872896194458,0.0,217.4248962402344,217.0,46176.890625,0.0,2870.350341796875,1.0,280.05877685546875,283.2679748535156,294.2054748535156,297.22412109375,293.1499938964844,293.1499938964844,280.3500061035156,40545.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074427485466005,1.0,0.0,0.0,3.436859607696533,3.436882495880127,7.881645274210314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.5869140625,0.0,1340.739990234375,1895.4371337890625,0.0,3472.85595703125,0.8619668483734131,1.0,0.0,3.0,1.0,0.0
18123300,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7414597272872925,0.3210624158382416,0.294295072555542,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.859557032585144,0.5092883706092834,0.4870034456253052,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.8966415524482727,0.5632275342941284,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7662995457649231,0.3564056754112243,0.3431467413902282,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.627846360206604,0.1920857280492782,0.8931940793991089,285.0018615722656,284.95001220703125,298.33905029296875,291.1741943359375,297.3502197265625,297.0627136230469,285.0038452148437,1.0,0.6209208369255066,1.0,0.1500000059604644,0.5941024422645569,1.0,-3.098970890045166,0.3420091271400451,2.7569618225097656,-0.3547801077365875,0.8912107348442078,0.8912107348442078,0.0,218.1599578857422,217.0,45287.32421875,0.0,2857.753173828125,1.0,280.2962951660156,283.404296875,294.12677001953125,296.9945983886719,293.1499938964844,293.1499938964844,280.3500061035156,34963.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993824124336243,1.0,0.0,0.0,3.474453449249268,3.474475622177124,8.055013154262269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.20654296875,0.0,1339.1121826171875,1895.4371337890625,0.0,3397.82666015625,0.867444634437561,1.0,0.0,3.0,1.0,0.0
18123360,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7400097846984863,0.3200243711471557,0.293401837348938,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8577930927276611,0.5076848268508911,0.4855304956436157,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.8960441946983337,0.5650461912155151,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7647971510887146,0.3554062843322754,0.342232882976532,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6263288855552673,0.1911622285842895,0.8891758918762207,284.991943359375,284.95001220703125,298.30841064453125,291.1582946777344,297.3410339355469,297.05975341796875,284.990478515625,1.0,0.6205552816390991,1.0,0.1500000059604644,0.5925787687301636,1.0,-3.092381238937378,0.3421592712402344,2.750221967697144,-0.3531964719295501,0.9009926319122314,0.9009926319122314,0.0,218.8963165283203,205.0,45227.71875,0.0,2848.369384765625,1.0,280.34136962890625,283.3953857421875,294.1161804199219,297.0117492675781,293.1499938964844,293.1499938964844,280.04998779296875,33790.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951224088668823,1.0,0.0,0.0,3.540855407714844,3.5408780574798584,8.365843200408563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.0537109375,0.0,1399.060546875,1895.4371337890625,0.0,3358.076904296875,0.8790543079376221,1.0,0.0,3.0,1.0,0.0
18123420,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7394824028015137,0.3169889450073242,0.2908293604850769,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8574227690696716,0.5034610629081726,0.4817400872707367,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.8936751484870911,0.5613741874694824,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7646098136901855,0.3526551127433777,0.3397583961486816,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6253729462623596,0.188870370388031,0.879103422164917,284.8918151855469,284.95001220703125,298.2463073730469,291.1256103515625,297.3148498535156,297.0440979003906,284.892578125,1.0,0.6151261925697327,1.0,0.1500000059604644,0.589531421661377,1.0,-3.065255880355835,0.3399453163146972,2.7253105640411377,-0.3491116464138031,0.8033214211463928,0.8033214211463928,0.0,215.78579711914065,208.0,45287.390625,0.0,2777.77490234375,1.0,280.0595397949219,283.291015625,294.1434020996094,297.111083984375,293.1499938964844,293.1499938964844,280.3500061035156,40495.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030632972717284,1.0,0.0,0.0,3.3481338024139404,3.3481557369232178,7.479953865185962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.29541015625,0.0,1253.402587890625,1895.4371337890625,0.0,3432.121826171875,0.8424640893936157,1.0,0.0,3.0,1.0,0.0
