time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123480,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7394824028015137,0.3169889450073242,0.2908293604850769,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8574227690696716,0.5034610629081726,0.4817400872707367,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.8936751484870911,0.5613741874694824,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7646098136901855,0.3526551127433777,0.3397583961486816,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6253729462623596,0.188870370388031,0.879103422164917,284.8918151855469,284.95001220703125,298.2463073730469,291.1256103515625,297.3148498535156,297.0440979003906,284.892578125,1.0,0.6151261925697327,1.0,0.1500000059604644,0.589531421661377,1.0,-3.065255880355835,0.3399453163146972,2.7253105640411377,-0.3491116464138031,0.8033214211463928,0.8033214211463928,0.0,215.78579711914065,208.0,45287.390625,0.0,2777.77490234375,1.0,280.0595397949219,283.291015625,294.1434020996094,297.111083984375,293.1499938964844,293.1499938964844,280.3500061035156,40495.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030632972717284,1.0,0.0,0.0,3.3481338024139404,3.3481557369232178,7.479953865185962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.29541015625,0.0,1253.402587890625,1895.4371337890625,0.0,3432.121826171875,0.8424640893936157,1.0,0.0,3.0,1.0,0.0
18123540,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7380242347717285,0.314732939004898,0.2886079847812652,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8557766675949097,0.5000141263008118,0.4782839119434356,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.8931059837341309,0.5606314539909363,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7632441520690918,0.3504117727279663,0.3374867141246795,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6235151886940002,0.1868890970945358,0.8696743249893188,284.9844665527344,284.95001220703125,298.1833190917969,291.0918273925781,297.29931640625,297.04217529296875,284.98358154296875,1.0,0.6120466589927673,1.0,0.1500000059604644,0.5864840745925903,1.0,-3.04345440864563,0.3387244939804077,2.704730033874512,-0.3456963300704956,0.8773724436759949,0.8773724436759949,0.0,214.49176025390625,211.0,44284.28125,0.0,2728.127685546875,1.0,280.3398132324219,283.4104919433594,294.0487060546875,296.8885498046875,293.1499938964844,293.1499938964844,280.6499938964844,34061.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904144167900085,1.0,0.0,0.0,3.446958065032959,3.446979761123657,7.928030072434922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.4765625,0.0,1305.0943603515625,1895.4371337890625,0.0,3314.083251953125,0.8584328889846802,1.0,0.0,3.0,1.0,0.0
18123600,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7380242347717285,0.314732939004898,0.2886079847812652,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8557766675949097,0.5000141263008118,0.4782839119434356,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.8931059837341309,0.5606314539909363,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7632441520690918,0.3504117727279663,0.3374867141246795,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6235151886940002,0.1868890970945358,0.8696743249893188,284.9844665527344,284.95001220703125,298.1833190917969,291.0918273925781,297.29931640625,297.04217529296875,284.98358154296875,1.0,0.6120466589927673,1.0,0.1500000059604644,0.5864840745925903,1.0,-3.04345440864563,0.3387244939804077,2.704730033874512,-0.3456963300704956,0.8773724436759949,0.8773724436759949,0.0,214.49176025390625,211.0,44284.28125,0.0,2728.127685546875,1.0,280.3398132324219,283.4104919433594,294.0487060546875,296.8885498046875,293.1499938964844,293.1499938964844,280.6499938964844,34061.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904144167900085,1.0,0.0,0.0,3.446958065032959,3.446979761123657,7.928030072434922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.4765625,0.0,1305.0943603515625,1895.4371337890625,0.0,3314.083251953125,0.8584328889846802,1.0,0.0,3.0,1.0,0.0
18123660,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7359763383865356,0.3126894235610962,0.2867922782897949,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8533000349998474,0.4968318939208984,0.4753019213676452,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9990000128746032,0.8922065496444702,0.5621187686920166,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7611388564109802,0.3483609557151794,0.3355672657489776,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6211618781089783,0.1850894838571548,0.861638605594635,285.0495910644531,284.95001220703125,298.11968994140625,291.0571594238281,297.2836608886719,297.0404357910156,285.0466613769531,1.0,0.6102975010871887,1.0,0.1500000059604644,0.5833826661109924,1.0,-3.027503252029419,0.3386405110359192,2.688862562179565,-0.3423026800155639,0.9847500324249268,0.9847500324249268,0.0,214.67100524902344,214.0,43559.46484375,0.0,2698.02587890625,1.0,280.640625,283.4957275390625,294.01641845703125,296.7931213378906,293.1499938964844,293.1499938964844,280.3500061035156,30838.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790905475616455,1.0,0.0,0.0,3.651412963867188,3.65143609046936,8.896418535186967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.30322265625,0.0,1496.103759765625,1895.4371337890625,0.0,3208.05712890625,0.901857614517212,1.0,0.0,3.0,1.0,0.0
18123720,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7359763383865356,0.3126894235610962,0.2867922782897949,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8533000349998474,0.4968318939208984,0.4753019213676452,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9990000128746032,0.8922065496444702,0.5621187686920166,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7611388564109802,0.3483609557151794,0.3355672657489776,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6211618781089783,0.1850894838571548,0.861638605594635,285.0495910644531,284.95001220703125,298.11968994140625,291.0571594238281,297.2836608886719,297.0404357910156,285.0466613769531,1.0,0.6102975010871887,1.0,0.1500000059604644,0.5833826661109924,1.0,-3.027503252029419,0.3386405110359192,2.688862562179565,-0.3423026800155639,0.9847500324249268,0.9847500324249268,0.0,214.67100524902344,214.0,43559.46484375,0.0,2698.02587890625,1.0,280.640625,283.4957275390625,294.01641845703125,296.7931213378906,293.1499938964844,293.1499938964844,280.3500061035156,30838.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790905475616455,1.0,0.0,0.0,3.651412963867188,3.65143609046936,8.896418535186967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.30322265625,0.0,1496.103759765625,1895.4371337890625,0.0,3208.05712890625,0.901857614517212,1.0,0.0,3.0,1.0,0.0
18123780,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7322656512260437,0.309376984834671,0.2842409908771515,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8490585088729858,0.4923025369644165,0.4715163707733154,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.8880671262741089,0.5663116574287415,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7574234008789062,0.3453033566474914,0.3330694437026977,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6174944639205933,0.1827099472284317,0.8522695899009705,284.8756408691406,284.95001220703125,298.0556030273437,291.02178955078125,297.25341796875,297.02008056640625,284.8770446777344,1.0,0.6092315316200256,1.0,0.1500000059604644,0.5802812576293945,1.0,-3.0106654167175293,0.3384265005588531,2.672239065170288,-0.3387339115142822,0.8522436618804932,0.8522436618804932,0.0,216.32467651367188,202.0,44158.55078125,0.0,2674.03515625,1.0,280.3570861816406,283.3084716796875,294.0643920898437,296.9561767578125,293.1499938964844,293.1499938964844,280.6499938964844,38762.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923932313919067,1.0,0.0,0.0,3.5731709003448486,3.57319450378418,8.519239713677962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.67578125,0.0,1469.5943603515625,1895.4371337890625,0.0,3332.58154296875,0.8896833062171936,1.0,0.0,3.0,1.0,0.0
18123840,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7322656512260437,0.309376984834671,0.2842409908771515,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8490585088729858,0.4923025369644165,0.4715163707733154,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.8880671262741089,0.5663116574287415,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7574234008789062,0.3453033566474914,0.3330694437026977,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6174944639205933,0.1827099472284317,0.8522695899009705,284.8756408691406,284.95001220703125,298.0556030273437,291.02178955078125,297.25341796875,297.02008056640625,284.8770446777344,1.0,0.6092315316200256,1.0,0.1500000059604644,0.5802812576293945,1.0,-3.0106654167175293,0.3384265005588531,2.672239065170288,-0.3387339115142822,0.8522436618804932,0.8522436618804932,0.0,216.32467651367188,202.0,44158.55078125,0.0,2674.03515625,1.0,280.3570861816406,283.3084716796875,294.0643920898437,296.9561767578125,293.1499938964844,293.1499938964844,280.6499938964844,38762.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923932313919067,1.0,0.0,0.0,3.5731709003448486,3.57319450378418,8.519239713677962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.67578125,0.0,1469.5943603515625,1895.4371337890625,0.0,3332.58154296875,0.8896833062171936,1.0,0.0,3.0,1.0,0.0
18123900,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7313929796218872,0.308000773191452,0.2827805578708648,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8481773138046265,0.4902940690517425,0.4693916141986847,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.8862992525100708,0.5655859708786011,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7566476464271545,0.3439215719699859,0.3316002190113067,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6164208650588989,0.1815581917762756,0.8466809988021851,284.99395751953125,284.95001220703125,298.0234375,291.0038452148437,297.2408447265625,297.0131530761719,284.9967041015625,1.0,0.606766402721405,1.0,0.1500000059604644,0.5787305235862732,1.0,-2.997009754180908,0.3373657464981079,2.6596438884735107,-0.3366381824016571,0.9256237745285034,0.9256237745285034,0.0,215.389404296875,202.0,43164.83203125,0.0,2643.03955078125,1.0,280.5995483398437,283.45294189453125,293.9752502441406,296.7181091308594,293.1499938964844,293.1499938964844,280.6499938964844,34549.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858457803726196,1.0,0.0,0.0,3.604959964752197,3.604983329772949,8.671499358570145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.30859375,0.0,1472.91845703125,1895.4371337890625,0.0,3271.337158203125,0.8959136009216309,1.0,0.0,3.0,1.0,0.0
18123960,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7316963076591492,0.3068313002586365,0.2816248536109924,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8486127257347107,0.4885006546974182,0.4675919711589813,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.8852883577346802,0.5625171661376953,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7570551037788391,0.3427024185657501,0.3303455710411072,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6162859797477722,0.1805114150047302,0.8415294885635376,284.98590087890625,284.95001220703125,297.9912414550781,290.9858093261719,297.2317810058594,297.01080322265625,284.9838256835937,1.0,0.6035801768302917,1.0,0.1500000059604644,0.5771963596343994,1.0,-2.982069730758667,0.3360592424869537,2.646010637283325,-0.3346011340618133,0.93470960855484,0.93470960855484,0.0,213.1070098876953,190.0,43006.9140625,0.0,2602.99658203125,1.0,280.6424560546875,283.44586181640625,293.9546203613281,296.7215576171875,293.1499938964844,293.1499938964844,280.3500061035156,33667.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822667002677917,1.0,0.0,0.0,3.668892145156861,3.6689159870147705,8.981796213447524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.13037109375,0.0,1536.7491455078125,1895.4371337890625,0.0,3237.8193359375,0.9076529145240784,1.0,0.0,3.0,1.0,0.0
18124020,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7330601811408997,0.3036184906959533,0.2787690162658691,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8505867123603821,0.4839897751808166,0.4633966088294983,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.8829019069671631,0.5534598231315613,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7588554620742798,0.3395847380161285,0.3273940980434418,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6168023943901062,0.1780591756105423,0.8300849795341492,284.8680114746094,284.95001220703125,297.9267883300781,290.9494323730469,297.2105407714844,297.0021057128906,284.8697509765625,1.0,0.5953472256660461,1.0,0.1500000059604644,0.5741280317306519,1.0,-2.9454116821289062,0.3321986198425293,2.613213062286377,-0.330201655626297,0.8131684064865112,0.8131684064865112,0.0,206.731185913086,193.0,42986.8046875,0.0,2502.279052734375,1.0,280.3584899902344,283.3285827636719,293.9700927734375,296.8001403808594,293.1499938964844,293.1499938964844,280.6499938964844,41472.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908460140228271,1.0,0.0,0.0,3.455505609512329,3.455528736114502,7.967398119035352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.62939453125,0.0,1366.1226806640625,1895.4371337890625,0.0,3318.11865234375,0.8666496276855469,1.0,0.0,3.0,1.0,0.0
18124080,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7330601811408997,0.3036184906959533,0.2787690162658691,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8505867123603821,0.4839897751808166,0.4633966088294983,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.8829019069671631,0.5534598231315613,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7588554620742798,0.3395847380161285,0.3273940980434418,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6168023943901062,0.1780591756105423,0.8300849795341492,284.8680114746094,284.95001220703125,297.9267883300781,290.9494323730469,297.2105407714844,297.0021057128906,284.8697509765625,1.0,0.5953472256660461,1.0,0.1500000059604644,0.5741280317306519,1.0,-2.9454116821289062,0.3321986198425293,2.613213062286377,-0.330201655626297,0.8131684064865112,0.8131684064865112,0.0,206.731185913086,193.0,42986.8046875,0.0,2502.279052734375,1.0,280.3584899902344,283.3285827636719,293.9700927734375,296.8001403808594,293.1499938964844,293.1499938964844,280.6499938964844,41472.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908460140228271,1.0,0.0,0.0,3.455505609512329,3.455528736114502,7.967398119035352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.62939453125,0.0,1366.1226806640625,1895.4371337890625,0.0,3318.11865234375,0.8666496276855469,1.0,0.0,3.0,1.0,0.0
18124140,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.732844889163971,0.3013259470462799,0.2763993740081787,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8504700064659119,0.4804220795631408,0.4596996307373047,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.8826892375946045,0.5492779016494751,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7587576508522034,0.3371174335479736,0.3247926533222198,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6158148646354675,0.1759948134422302,0.8198295831680298,284.9798889160156,284.95001220703125,297.86248779296875,290.9128112792969,297.19854736328125,297.00518798828125,284.9790344238281,1.0,0.5903984308242798,1.0,0.1500000059604644,0.5710597038269043,1.0,-2.9176199436187744,0.3299899101257324,2.587630033493042,-0.3264791667461395,0.8919903635978699,0.8919903635978699,0.0,203.3887176513672,196.0,41821.73828125,0.0,2434.84033203125,1.0,280.64068603515625,283.4687805175781,293.8619689941406,296.5536193847656,293.1499938964844,293.1499938964844,280.95001220703125,34469.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763701319694519,1.0,0.0,0.0,3.53433609008789,3.5343587398529053,8.335065331266378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.5908203125,0.0,1397.1663818359375,1895.4371337890625,0.0,3182.55419921875,0.8782708048820496,1.0,0.0,3.0,1.0,0.0
18124200,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.732844889163971,0.3013259470462799,0.2763993740081787,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8504700064659119,0.4804220795631408,0.4596996307373047,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.8826892375946045,0.5492779016494751,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7587576508522034,0.3371174335479736,0.3247926533222198,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6158148646354675,0.1759948134422302,0.8198295831680298,284.9798889160156,284.95001220703125,297.86248779296875,290.9128112792969,297.19854736328125,297.00518798828125,284.9790344238281,1.0,0.5903984308242798,1.0,0.1500000059604644,0.5710597038269043,1.0,-2.9176199436187744,0.3299899101257324,2.587630033493042,-0.3264791667461395,0.8919903635978699,0.8919903635978699,0.0,203.3887176513672,196.0,41821.73828125,0.0,2434.84033203125,1.0,280.64068603515625,283.4687805175781,293.8619689941406,296.5536193847656,293.1499938964844,293.1499938964844,280.95001220703125,34469.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763701319694519,1.0,0.0,0.0,3.53433609008789,3.5343587398529053,8.335065331266378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.5908203125,0.0,1397.1663818359375,1895.4371337890625,0.0,3182.55419921875,0.8782708048820496,1.0,0.0,3.0,1.0,0.0
18124260,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.731694757938385,0.2993353903293609,0.2745684683322906,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8490650653839111,0.4772285223007202,0.4566358923912048,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9990000128746032,0.882246732711792,0.5484264492988586,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7575323581695557,0.3349501192569732,0.3226924538612366,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6139992475509644,0.1741709560155868,0.8113867044448853,285.061279296875,284.95001220703125,297.79852294921875,290.8760986328125,297.1875305175781,297.0094909667969,285.0587158203125,1.0,0.5874487161636353,1.0,0.1500000059604644,0.5678209066390991,1.0,-2.898034811019897,0.3294785618782043,2.568556308746338,-0.322732925415039,1.0,1.0,0.0,202.17828369140625,199.0,40946.18359375,0.0,2393.673095703125,1.0,280.9413146972656,283.5718688964844,293.8246154785156,296.4426574707031,293.1499938964844,293.1499938964844,280.6499938964844,31280.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626790642738342,1.0,0.0,0.0,3.724300622940064,3.7243244647979736,9.255134614249982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.912109375,0.0,1581.380615234375,1895.4371337890625,0.0,3054.13330078125,0.9184328317642212,1.0,0.0,3.0,1.0,0.0
18124320,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.731694757938385,0.2993353903293609,0.2745684683322906,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8490650653839111,0.4772285223007202,0.4566358923912048,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9990000128746032,0.882246732711792,0.5484264492988586,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7575323581695557,0.3349501192569732,0.3226924538612366,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6139992475509644,0.1741709560155868,0.8113867044448853,285.061279296875,284.95001220703125,297.79852294921875,290.8760986328125,297.1875305175781,297.0094909667969,285.0587158203125,1.0,0.5874487161636353,1.0,0.1500000059604644,0.5678209066390991,1.0,-2.898034811019897,0.3294785618782043,2.568556308746338,-0.322732925415039,1.0,1.0,0.0,202.17828369140625,199.0,40946.18359375,0.0,2393.673095703125,1.0,280.9413146972656,283.5718688964844,293.8246154785156,296.4426574707031,293.1499938964844,293.1499938964844,280.6499938964844,31280.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626790642738342,1.0,0.0,0.0,3.724300622940064,3.7243244647979736,9.255134614249982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.912109375,0.0,1581.380615234375,1895.4371337890625,0.0,3054.13330078125,0.9184328317642212,1.0,0.0,3.0,1.0,0.0
18124380,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7291609048843384,0.2965794205665588,0.2724968492984772,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8461829423904419,0.4734003841876983,0.4534825682640075,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.8790128231048584,0.5504513382911682,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7549738883972168,0.3323012292385101,0.320538192987442,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6111530065536499,0.1721799671649933,0.8034960031509399,284.8724670410156,284.95001220703125,297.7444763183594,290.84490966796875,297.16748046875,296.9994201660156,284.87237548828125,1.0,0.585873007774353,1.0,0.1500000059604644,0.5650628209114075,1.0,-2.8821187019348145,0.3292109966278076,2.552907705307007,-0.3194393515586853,0.8792063593864441,0.8792063593864441,0.0,202.66616821289065,199.0,41703.3984375,0.0,2367.7919921875,1.0,280.66278076171875,283.3648376464844,293.8894958496094,296.6317749023437,293.1499938964844,293.1499938964844,280.6499938964844,37791.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748308420181274,1.0,0.0,0.0,3.689173698425293,3.68919849395752,9.08137280930532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.505859375,0.0,1590.7352294921875,1895.4371337890625,0.0,3168.120361328125,0.914239227771759,1.0,0.0,3.0,1.0,0.0
18124440,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7285269498825073,0.2960643470287323,0.2720384299755096,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.845481812953949,0.4726888835430145,0.4528210461139679,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.8782618045806885,0.5510782599449158,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7543436288833618,0.3318000733852386,0.3200782835483551,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6104742884635925,0.1718013435602188,0.8018819093704224,284.8740539550781,284.95001220703125,297.735107421875,290.8394775390625,297.16357421875,296.9971008300781,284.8746643066406,1.0,0.5856406092643738,1.0,0.1500000059604644,0.564582109451294,1.0,-2.879033327102661,0.3291083872318268,2.549924850463867,-0.3188604116439819,0.8726639151573181,0.8726639151573181,0.0,202.88775634765625,202.0,41626.89453125,0.0,2363.422607421875,1.0,280.65771484375,283.36895751953125,293.8793334960937,296.6123962402344,293.1499938964844,293.1499938964844,280.95001220703125,38266.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755907416343689,1.0,0.0,0.0,3.667795896530152,3.667820453643799,8.976429057838686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.37255859375,0.0,1570.0958251953125,1895.4371337890625,0.0,3175.24658203125,0.9102997779846193,1.0,0.0,3.0,1.0,0.0
18124500,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7264901995658875,0.294665664434433,0.2706235647201538,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8431978225708008,0.4706333875656128,0.4507201313972473,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.8761480450630188,0.5532083511352539,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7522841095924377,0.3303506672382355,0.3186093270778656,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6082007884979248,0.1706458628177642,0.7965762615203857,284.9992370605469,284.95001220703125,297.7036437988281,290.8212585449219,297.1527709960937,296.9922180175781,285.0035095214844,1.0,0.5849551558494568,1.0,0.1500000059604644,0.5629627108573914,1.0,-2.8692219257354736,0.3288770914077759,2.540344953536988,-0.316960334777832,0.9504038691520692,0.9504038691520692,0.0,203.66799926757807,202.0,40643.421875,0.0,2349.952392578125,1.0,280.90191650390625,283.5223693847656,293.7893981933594,296.3755187988281,293.1499938964844,293.1499938964844,280.95001220703125,34579.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687190413475037,1.0,0.0,0.0,3.6933090686798096,3.693333148956299,9.10174321688828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.84130859375,0.0,1571.136962890625,1895.4371337890625,0.0,3110.79443359375,0.915714144706726,1.0,0.0,3.0,1.0,0.0
18124560,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7248274683952332,0.2935031652450561,0.269563615322113,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8412501215934753,0.4688238501548767,0.4489982724189758,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.8741796612739563,0.5551366806030273,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7505322694778442,0.3290879726409912,0.3174101114273071,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6061680316925049,0.1696041077375412,0.7919377088546753,285.0011291503906,284.95001220703125,297.6723937988281,290.8031005859375,297.14385986328125,296.98980712890625,284.9994812011719,1.0,0.5844624042510986,1.0,0.1500000059604644,0.5614036917686462,1.0,-2.8611772060394287,0.3289286196231842,2.5322484970092773,-0.3151669800281524,0.9698500037193298,0.9698500037193298,0.0,204.4106903076172,190.0,40568.31640625,0.0,2339.47119140625,1.0,280.94317626953125,283.5216369628906,293.7696838378906,296.3829650878906,293.1499938964844,293.1499938964844,280.6499938964844,33413.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649489283561707,1.0,0.0,0.0,3.7624921798706055,3.762516975402832,9.445925570616964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.6220703125,0.0,1642.0120849609375,1895.4371337890625,0.0,3075.42626953125,0.9286593198776244,1.0,0.0,3.0,1.0,0.0
18124620,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7239620685577393,0.2901959121227264,0.2667873203754425,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.840505063533783,0.4641629159450531,0.4448371231555938,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9990000128746032,0.8686032295227051,0.5515382885932922,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7498508095741272,0.3258044719696045,0.3144599795341491,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.6045343279838562,0.1671034693717956,0.7809661626815796,284.8579406738281,284.95001220703125,297.6106262207031,290.76715087890625,297.1232604980469,296.9812316894531,284.8604431152344,1.0,0.5787544846534729,1.0,0.1500000059604644,0.5582857131958008,1.0,-2.831803321838379,0.3265286386013031,2.505274534225464,-0.310803472995758,0.8355113863945007,0.8355113863945007,0.0,201.3724365234375,178.0,40832.265625,0.0,2273.66455078125,1.0,280.6567077636719,283.3740539550781,293.7966003417969,296.4891052246094,293.1499938964844,293.1499938964844,280.95001220703125,41243.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752985596656799,1.0,0.0,0.0,3.586019277572632,3.5860435962677,8.580617532061297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.072265625,0.0,1501.689697265625,1895.4371337890625,0.0,3172.50634765625,0.8946366906166077,1.0,0.0,3.0,1.0,0.0
18124680,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7239620685577393,0.2901959121227264,0.2667873203754425,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.840505063533783,0.4641629159450531,0.4448371231555938,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9990000128746032,0.8686032295227051,0.5515382885932922,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7498508095741272,0.3258044719696045,0.3144599795341491,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.6045343279838562,0.1671034693717956,0.7809661626815796,284.8579406738281,284.95001220703125,297.6106262207031,290.76715087890625,297.1232604980469,296.9812316894531,284.8604431152344,1.0,0.5787544846534729,1.0,0.1500000059604644,0.5582857131958008,1.0,-2.831803321838379,0.3265286386013031,2.505274534225464,-0.310803472995758,0.8355113863945007,0.8355113863945007,0.0,201.3724365234375,178.0,40832.265625,0.0,2273.66455078125,1.0,280.6567077636719,283.3740539550781,293.7966003417969,296.4891052246094,293.1499938964844,293.1499938964844,280.95001220703125,41243.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752985596656799,1.0,0.0,0.0,3.586019277572632,3.5860435962677,8.580617532061297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.072265625,0.0,1501.689697265625,1895.4371337890625,0.0,3172.50634765625,0.8946366906166077,1.0,0.0,3.0,1.0,0.0
18124740,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7256307005882263,0.2877438366413116,0.2641421854496002,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.842693567276001,0.4603539109230041,0.4407801926136017,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.8662349581718445,0.5420302152633667,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7517675161361694,0.3230908513069153,0.3115064203739166,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6051316261291504,0.1649047434329986,0.7695922255516052,284.9820251464844,284.95001220703125,297.54998779296875,290.73175048828125,297.1090393066406,296.9804382324219,284.9805603027344,1.0,0.5703719258308411,1.0,0.1500000059604644,0.5551676750183105,1.0,-2.795102834701538,0.3227504789829254,2.472352266311645,-0.3064223825931549,0.9215112924575806,0.9215112924575806,0.0,194.92086791992188,181.0,39549.5,0.0,2180.386474609375,1.0,280.94171142578125,283.52667236328125,293.68212890625,296.2375183105469,293.1499938964844,293.1499938964844,280.6499938964844,34459.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609966039657593,1.0,0.0,0.0,3.657565116882324,3.6575889587402335,8.926422196964268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.33740234375,0.0,1530.048583984375,1895.4371337890625,0.0,3038.352294921875,0.9058824181556702,1.0,0.0,3.0,1.0,0.0
18124800,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7256307005882263,0.2877438366413116,0.2641421854496002,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.842693567276001,0.4603539109230041,0.4407801926136017,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.8662349581718445,0.5420302152633667,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7517675161361694,0.3230908513069153,0.3115064203739166,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6051316261291504,0.1649047434329986,0.7695922255516052,284.9820251464844,284.95001220703125,297.54998779296875,290.73175048828125,297.1090393066406,296.9804382324219,284.9805603027344,1.0,0.5703719258308411,1.0,0.1500000059604644,0.5551676750183105,1.0,-2.795102834701538,0.3227504789829254,2.472352266311645,-0.3064223825931549,0.9215112924575806,0.9215112924575806,0.0,194.92086791992188,181.0,39549.5,0.0,2180.386474609375,1.0,280.94171142578125,283.52667236328125,293.68212890625,296.2375183105469,293.1499938964844,293.1499938964844,280.6499938964844,34459.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609966039657593,1.0,0.0,0.0,3.657565116882324,3.6575889587402335,8.926422196964268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.33740234375,0.0,1530.048583984375,1895.4371337890625,0.0,3038.352294921875,0.9058824181556702,1.0,0.0,3.0,1.0,0.0
18124860,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7249952554702759,0.2846349775791168,0.2614836394786834,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8421652317047119,0.4558749794960022,0.4367140829563141,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9990000128746032,0.8634130954742432,0.5380948781967163,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7512422204017639,0.3198839724063873,0.3085733950138092,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6036460995674133,0.1625056117773056,0.7588632702827454,284.8726806640625,284.95001220703125,297.4906921386719,290.6971130371094,297.0937194824219,296.9778747558594,284.8750305175781,1.0,0.5652912855148315,1.0,0.1500000059604644,0.5519248843193054,1.0,-2.765861988067627,0.3205146193504333,2.445347309112549,-0.3022986948490143,0.8060019016265869,0.8060019016265869,0.0,191.7638092041016,184.0,39573.4296875,0.0,2116.970458984375,1.0,280.6586608886719,283.41961669921875,293.7085876464844,296.3223876953125,293.1499938964844,293.1499938964844,280.95001220703125,41948.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677471876144409,1.0,0.0,0.0,3.421445846557617,3.421468734741211,7.811108275745937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.5615234375,0.0,1335.166015625,1895.4371337890625,0.0,3101.67724609375,0.8597850203514099,1.0,0.0,3.0,1.0,0.0
18124920,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7249952554702759,0.2846349775791168,0.2614836394786834,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8421652317047119,0.4558749794960022,0.4367140829563141,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9990000128746032,0.8634130954742432,0.5380948781967163,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7512422204017639,0.3198839724063873,0.3085733950138092,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6036460995674133,0.1625056117773056,0.7588632702827454,284.8726806640625,284.95001220703125,297.4906921386719,290.6971130371094,297.0937194824219,296.9778747558594,284.8750305175781,1.0,0.5652912855148315,1.0,0.1500000059604644,0.5519248843193054,1.0,-2.765861988067627,0.3205146193504333,2.445347309112549,-0.3022986948490143,0.8060019016265869,0.8060019016265869,0.0,191.7638092041016,184.0,39573.4296875,0.0,2116.970458984375,1.0,280.6586608886719,283.41961669921875,293.7085876464844,296.3223876953125,293.1499938964844,293.1499938964844,280.95001220703125,41948.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677471876144409,1.0,0.0,0.0,3.421445846557617,3.421468734741211,7.811108275745937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.5615234375,0.0,1335.166015625,1895.4371337890625,0.0,3101.67724609375,0.8597850203514099,1.0,0.0,3.0,1.0,0.0
18124980,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7231706380844116,0.2823030650615692,0.2591822445392608,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8401080369949341,0.452201634645462,0.4330290257930755,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8609568476676941,0.5377032160758972,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7493228316307068,0.3172251582145691,0.3058977425098419,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6008889079093933,0.1603992283344268,0.7489228844642639,284.9891357421875,284.95001220703125,297.43292236328125,290.66339111328125,297.08111572265625,296.9783630371094,284.9881286621094,1.0,0.5620554089546204,1.0,0.1500000059604644,0.5486820936203003,1.0,-2.743027687072754,0.3195152878761291,2.423512458801269,-0.2983392477035522,0.8927162885665894,0.8927162885665894,0.0,190.7264404296875,187.0,38531.23828125,0.0,2074.943359375,1.0,280.9404296875,283.5596923828125,293.6061096191406,296.092041015625,293.1499938964844,293.1499938964844,281.25,34102.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519466519355774,1.0,0.0,0.0,3.5160508155822754,3.516073226928711,8.249043617070129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.12060546875,0.0,1375.507568359375,1895.4371337890625,0.0,2953.5068359375,0.8739666938781738,1.0,0.0,3.0,1.0,0.0
18125040,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7231706380844116,0.2823030650615692,0.2591822445392608,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8401080369949341,0.452201634645462,0.4330290257930755,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8609568476676941,0.5377032160758972,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7493228316307068,0.3172251582145691,0.3058977425098419,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6008889079093933,0.1603992283344268,0.7489228844642639,284.9891357421875,284.95001220703125,297.43292236328125,290.66339111328125,297.08111572265625,296.9783630371094,284.9881286621094,1.0,0.5620554089546204,1.0,0.1500000059604644,0.5486820936203003,1.0,-2.743027687072754,0.3195152878761291,2.423512458801269,-0.2983392477035522,0.8927162885665894,0.8927162885665894,0.0,190.7264404296875,187.0,38531.23828125,0.0,2074.943359375,1.0,280.9404296875,283.5596923828125,293.6061096191406,296.092041015625,293.1499938964844,293.1499938964844,281.25,34102.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519466519355774,1.0,0.0,0.0,3.5160508155822754,3.516073226928711,8.249043617070129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.12060546875,0.0,1375.507568359375,1895.4371337890625,0.0,2953.5068359375,0.8739666938781738,1.0,0.0,3.0,1.0,0.0
18125100,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.7220678925514221,0.2812544703483581,0.2581967711448669,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8388117551803589,0.4505002498626709,0.4313752949237823,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.8595989942550659,0.5382846593856812,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7481315732002258,0.315999686717987,0.3047056794166565,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.5993145704269409,0.1594217866659164,0.7444497346878052,285.0876770019531,284.95001220703125,297.4046936035156,290.6469116210937,297.0754089355469,296.97918701171875,285.09130859375,1.0,0.560979962348938,1.0,0.1500000059604644,0.5470606684684753,1.0,-2.7337443828582764,0.3194316029548645,2.4143128395080566,-0.2963968813419342,0.9861102104187012,0.9861102104187012,0.0,190.69775390625,187.0,37692.8828125,0.0,2059.865966796875,1.0,281.1963195800781,283.68328857421875,293.5592041015625,295.9317626953125,293.1499938964844,293.1499938964844,281.25,31197.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415955901145935,1.0,0.0,0.0,3.609558343887329,3.609581232070923,8.693635891177109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.775390625,0.0,1453.10302734375,1895.4371337890625,0.0,2856.62646484375,0.8940877914428711,1.0,0.0,3.0,1.0,0.0
18125160,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.7209175825119019,0.2802424728870392,0.2573316693305969,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8374311923980713,0.4488435387611389,0.4298608303070068,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9990000128746032,0.8580747842788696,0.539216935634613,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.746871292591095,0.3148123025894165,0.3036196827888489,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.597682774066925,0.1584788262844085,0.7403152585029602,285.07830810546875,284.95001220703125,297.3768920898437,290.6307067871094,297.07000732421875,296.9803466796875,285.0757141113281,1.0,0.560194730758667,1.0,0.1500000059604644,0.5454485416412354,1.0,-2.7257297039031982,0.3195896744728088,2.406140089035034,-0.2944896519184112,1.0,1.0,0.0,190.9015045166016,190.0,37678.77734375,0.0,2047.9859619140625,1.0,281.2416076660156,283.66827392578125,293.57305908203125,295.9883117675781,293.1499938964844,293.1499938964844,280.95001220703125,31073.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370700478553772,1.0,0.0,0.0,3.7152316570281982,3.715255260467529,9.210115194946412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.64404296875,0.0,1569.4404296875,1895.4371337890625,0.0,2814.353271484375,0.9161854386329652,1.0,0.0,3.0,1.0,0.0
18125220,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7169525623321533,0.2769446074962616,0.2548184096813202,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8330859541893005,0.4441778361797333,0.4259668290615082,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.8516155481338501,0.5433033108711243,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7429296970367432,0.3114475309848785,0.3008377850055694,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.5930052995681763,0.1560248881578445,0.7305929660797119,284.87744140625,284.95001220703125,297.32281494140625,290.59930419921875,297.0561828613281,296.978271484375,284.8778686523437,1.0,0.5590730309486389,1.0,0.1500000059604644,0.5422242283821106,1.0,-2.707918882369995,0.3195818960666656,2.3883368968963623,-0.290503978729248,0.881029486656189,0.881029486656189,0.0,192.4360198974609,178.0,38440.390625,0.0,2026.7525634765625,1.0,280.9565124511719,283.4493408203125,293.6439819335937,296.1768798828125,293.1499938964844,293.1499938964844,281.25,37736.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509524464607239,1.0,0.0,0.0,3.6844286918640137,3.68445348739624,9.058027217179188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.666015625,0.0,1584.92431640625,1895.4371337890625,0.0,2944.1923828125,0.9135451912879944,1.0,0.0,3.0,1.0,0.0
18125280,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7169525623321533,0.2769446074962616,0.2548184096813202,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8330859541893005,0.4441778361797333,0.4259668290615082,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.8516155481338501,0.5433033108711243,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7429296970367432,0.3114475309848785,0.3008377850055694,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.5930052995681763,0.1560248881578445,0.7305929660797119,284.87744140625,284.95001220703125,297.32281494140625,290.59930419921875,297.0561828613281,296.978271484375,284.8778686523437,1.0,0.5590730309486389,1.0,0.1500000059604644,0.5422242283821106,1.0,-2.707918882369995,0.3195818960666656,2.3883368968963623,-0.290503978729248,0.881029486656189,0.881029486656189,0.0,192.4360198974609,178.0,38440.390625,0.0,2026.7525634765625,1.0,280.9565124511719,283.4493408203125,293.6439819335937,296.1768798828125,293.1499938964844,293.1499938964844,281.25,37736.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509524464607239,1.0,0.0,0.0,3.6844286918640137,3.68445348739624,9.058027217179188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.666015625,0.0,1584.92431640625,1895.4371337890625,0.0,2944.1923828125,0.9135451912879944,1.0,0.0,3.0,1.0,0.0
