time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125340,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7159717679023743,0.2742305696010589,0.2520569860935211,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.832249104976654,0.4400971531867981,0.4217783510684967,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.8460643291473389,0.5397001504898071,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7420483827590942,0.3084088563919067,0.2977145612239837,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.5909097790718079,0.1536254584789276,0.7190743684768677,285.00177001953125,284.95001220703125,297.2708435058594,290.5692749023437,297.042724609375,296.9760131835937,284.9993591308594,1.0,0.5532671213150024,1.0,0.1500000059604644,0.5389999747276306,1.0,-2.677654266357422,0.3171749413013458,2.3604793548583984,-0.2860481142997741,0.977565348148346,0.977565348148346,0.0,189.4603271484375,166.0,37245.05078125,0.0,1965.5474853515625,1.0,281.243408203125,283.5997009277344,293.5326232910156,295.9457702636719,293.1499938964844,293.1499938964844,280.95001220703125,33305.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396452069282532,1.0,0.0,0.0,3.781205415725708,3.781230211257935,9.540119663142832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.5244140625,0.0,1663.215087890625,1895.4371337890625,0.0,2838.400390625,0.9327350854873656,1.0,0.0,3.0,1.0,0.0
18125400,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7159717679023743,0.2742305696010589,0.2520569860935211,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.832249104976654,0.4400971531867981,0.4217783510684967,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.8460643291473389,0.5397001504898071,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7420483827590942,0.3084088563919067,0.2977145612239837,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.5909097790718079,0.1536254584789276,0.7190743684768677,285.00177001953125,284.95001220703125,297.2708435058594,290.5692749023437,297.042724609375,296.9760131835937,284.9993591308594,1.0,0.5532671213150024,1.0,0.1500000059604644,0.5389999747276306,1.0,-2.677654266357422,0.3171749413013458,2.3604793548583984,-0.2860481142997741,0.977565348148346,0.977565348148346,0.0,189.4603271484375,166.0,37245.05078125,0.0,1965.5474853515625,1.0,281.243408203125,283.5997009277344,293.5326232910156,295.9457702636719,293.1499938964844,293.1499938964844,280.95001220703125,33305.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396452069282532,1.0,0.0,0.0,3.781205415725708,3.781230211257935,9.540119663142832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.5244140625,0.0,1663.215087890625,1895.4371337890625,0.0,2838.400390625,0.9327350854873656,1.0,0.0,3.0,1.0,0.0
18125460,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7171850800514221,0.2708686888217926,0.2491130530834198,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8339440226554871,0.43534055352211,0.4173857271671295,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9990000128746032,0.8409008979797363,0.5306031703948975,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7433884739875793,0.304850697517395,0.2943829298019409,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.5908682942390442,0.1509751975536346,0.7068248987197876,284.8421325683594,284.95001220703125,297.22119140625,290.54083251953125,297.02813720703125,296.9716491699219,284.844970703125,1.0,0.5447329878807068,1.0,0.1500000059604644,0.5357995629310608,1.0,-2.6391937732696533,0.3131435215473175,2.326050281524658,-0.2814193069934845,0.8271123766899109,0.8271123766899109,0.0,183.3520965576172,154.0,37336.015625,0.0,1878.926025390625,1.0,280.95660400390625,283.44207763671875,293.5663146972656,296.0461730957031,293.1499938964844,293.1499938964844,281.25,42099.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493398427963257,1.0,0.0,0.0,3.583400011062622,3.5834243297576904,8.56808696880762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.458984375,0.0,1505.1285400390625,1895.4371337890625,0.0,2929.087890625,0.8944827318191528,1.0,0.0,3.0,1.0,0.0
18125520,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7171850800514221,0.2708686888217926,0.2491130530834198,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8339440226554871,0.43534055352211,0.4173857271671295,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9990000128746032,0.8409008979797363,0.5306031703948975,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7433884739875793,0.304850697517395,0.2943829298019409,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.5908682942390442,0.1509751975536346,0.7068248987197876,284.8421325683594,284.95001220703125,297.22119140625,290.54083251953125,297.02813720703125,296.9716491699219,284.844970703125,1.0,0.5447329878807068,1.0,0.1500000059604644,0.5357995629310608,1.0,-2.6391937732696533,0.3131435215473175,2.326050281524658,-0.2814193069934845,0.8271123766899109,0.8271123766899109,0.0,183.3520965576172,154.0,37336.015625,0.0,1878.926025390625,1.0,280.95660400390625,283.44207763671875,293.5663146972656,296.0461730957031,293.1499938964844,293.1499938964844,281.25,42099.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493398427963257,1.0,0.0,0.0,3.583400011062622,3.5834243297576904,8.56808696880762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.458984375,0.0,1505.1285400390625,1895.4371337890625,0.0,2929.087890625,0.8944827318191528,1.0,0.0,3.0,1.0,0.0
18125580,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7203652262687683,0.2683738470077514,0.2463518381118774,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.837849497795105,0.4314401149749756,0.4131806790828705,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.8391110301017761,0.5174687504768372,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7466573119163513,0.3018835186958313,0.2911108732223511,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.5925953984260559,0.1486739367246627,0.6945940852165222,284.9760437011719,284.95001220703125,297.1741027832031,290.5140991210937,297.01715087890625,296.9711608886719,284.9746398925781,1.0,0.5343309640884399,1.0,0.1500000059604644,0.5325992107391357,1.0,-2.5964114665985107,0.3082543909549713,2.2881569862365723,-0.2768080830574035,0.9124100804328918,0.9124100804328918,0.0,175.1363067626953,157.0,35984.55078125,0.0,1778.7969970703125,1.0,281.2416076660156,283.60516357421875,293.4508972167969,295.7881164550781,293.1499938964844,293.1499938964844,280.95001220703125,34775.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321013450622559,1.0,0.0,0.0,3.639169216156006,3.639192819595337,8.836855727167858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.3681640625,0.0,1512.018310546875,1895.4371337890625,0.0,2768.015869140625,0.9019737243652344,1.0,0.0,3.0,1.0,0.0
18125640,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7203652262687683,0.2683738470077514,0.2463518381118774,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.837849497795105,0.4314401149749756,0.4131806790828705,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.8391110301017761,0.5174687504768372,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7466573119163513,0.3018835186958313,0.2911108732223511,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.5925953984260559,0.1486739367246627,0.6945940852165222,284.9760437011719,284.95001220703125,297.1741027832031,290.5140991210937,297.01715087890625,296.9711608886719,284.9746398925781,1.0,0.5343309640884399,1.0,0.1500000059604644,0.5325992107391357,1.0,-2.5964114665985107,0.3082543909549713,2.2881569862365723,-0.2768080830574035,0.9124100804328918,0.9124100804328918,0.0,175.1363067626953,157.0,35984.55078125,0.0,1778.7969970703125,1.0,281.2416076660156,283.60516357421875,293.4508972167969,295.7881164550781,293.1499938964844,293.1499938964844,280.95001220703125,34775.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321013450622559,1.0,0.0,0.0,3.639169216156006,3.639192819595337,8.836855727167858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.3681640625,0.0,1512.018310546875,1895.4371337890625,0.0,2768.015869140625,0.9019737243652344,1.0,0.0,3.0,1.0,0.0
18125700,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7211533784866333,0.2669215500354767,0.2451449483633041,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8388130068778992,0.4292496740818023,0.4112314879894256,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.9990000128746032,0.8382568359375,0.5131461024284363,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7474381327629089,0.3002609014511108,0.2896305024623871,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.5927378535270691,0.1475104540586471,0.6892252564430237,284.8411865234375,284.95001220703125,297.15155029296875,290.50146484375,297.01190185546875,296.970947265625,284.8353576660156,1.0,0.5307764410972595,1.0,0.1500000059604644,0.5309990048408508,1.0,-2.579186201095581,0.3066208660602569,2.2725653648376465,-0.2747203409671783,0.8106703162193298,0.8106703162193298,0.0,172.3637237548828,157.0,36439.38671875,0.0,1741.65771484375,1.0,280.99884033203125,283.4541015625,293.5111999511719,295.96295166015625,293.1499938964844,293.1499938964844,280.95001220703125,40343.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368178606033325,1.0,0.0,0.0,3.5570268630981445,3.5570507049560547,8.442432317679049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.08447265625,0.0,1463.841796875,1895.4371337890625,0.0,2811.999755859375,0.8845508694648743,1.0,0.0,3.0,1.0,0.0
18125760,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7208107709884644,0.265307605266571,0.2436784207820892,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8385624885559082,0.4269056618213653,0.4090012013912201,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.8368439078330994,0.5108484625816345,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7471261024475098,0.2985047996044159,0.2879551649093628,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.5918759703636169,0.1462719142436981,0.6835354566574097,284.8646240234375,284.95001220703125,297.1297302246094,290.48931884765625,297.0061340332031,296.9698486328125,284.8681945800781,1.0,0.5278515219688416,1.0,0.1500000059604644,0.5292809009552002,1.0,-2.5631320476531982,0.3053337633609772,2.257798433303833,-0.2724635899066925,0.7914307713508606,0.7914307713508606,0.0,170.66831970214844,160.0,35908.5625,0.0,1711.314453125,1.0,280.95867919921875,283.502685546875,293.49298095703125,295.8804931640625,293.1499938964844,293.1499938964844,281.25,43028.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373358845710754,1.0,0.0,0.0,3.367207765579224,3.3672304153442383,7.565421356048319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.62060546875,0.0,1289.236572265625,1895.4371337890625,0.0,2816.8349609375,0.848784863948822,1.0,0.0,3.0,1.0,0.0
18125820,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7196071147918701,0.2629789710044861,0.2413448840379715,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8372503519058228,0.4231560826301574,0.4052099287509918,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8347665667533875,0.508645236492157,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7457594275474548,0.2956547737121582,0.2850627899169922,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.5894507765769958,0.1441501826047897,0.6733684539794922,284.9889221191406,284.95001220703125,297.0882873535156,290.4665832519531,296.9979858398437,296.97137451171875,284.98785400390625,1.0,0.5236656069755554,1.0,0.1500000059604644,0.5258447527885437,1.0,-2.537426710128784,0.3040387332439422,2.2333879470825195,-0.2681429982185364,0.8809580206871033,0.8809580206871033,0.0,168.70391845703125,163.0,34892.0546875,0.0,1666.672119140625,1.0,281.2398986816406,283.6473999023437,293.3971252441406,295.6584167480469,293.1499938964844,293.1499938964844,281.54998779296875,34114.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189575672149658,1.0,0.0,0.0,3.463881492614746,3.4639034271240234,8.006069265320548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.677734375,0.0,1322.4034423828125,1895.4371337890625,0.0,2645.91455078125,0.862326979637146,1.0,0.0,3.0,1.0,0.0
18125880,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7196071147918701,0.2629789710044861,0.2413448840379715,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8372503519058228,0.4231560826301574,0.4052099287509918,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8347665667533875,0.508645236492157,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7457594275474548,0.2956547737121582,0.2850627899169922,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.5894507765769958,0.1441501826047897,0.6733684539794922,284.9889221191406,284.95001220703125,297.0882873535156,290.4665832519531,296.9979858398437,296.97137451171875,284.98785400390625,1.0,0.5236656069755554,1.0,0.1500000059604644,0.5258447527885437,1.0,-2.537426710128784,0.3040387332439422,2.2333879470825195,-0.2681429982185364,0.8809580206871033,0.8809580206871033,0.0,168.70391845703125,163.0,34892.0546875,0.0,1666.672119140625,1.0,281.2398986816406,283.6473999023437,293.3971252441406,295.6584167480469,293.1499938964844,293.1499938964844,281.54998779296875,34114.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189575672149658,1.0,0.0,0.0,3.463881492614746,3.4639034271240234,8.006069265320548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.677734375,0.0,1322.4034423828125,1895.4371337890625,0.0,2645.91455078125,0.862326979637146,1.0,0.0,3.0,1.0,0.0
18125940,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.717687726020813,0.0,0.2394802868366241,296.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.834962010383606,0.0,0.4019381403923034,296.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.9990000128746032,0.0,0.5089717507362366,296.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.7435525059700012,0.0,0.2825797796249389,296.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.5862863659858704,0.0,0.664535641670227,285.0820007324219,294.1499938964844,297.04998779296875,290.4460754394531,296.9917297363281,296.9744873046875,285.0790710449219,0.0,0.0,1.0,0.1500000059604644,0.5224085450172424,1.0,-2.518047571182251,0.3040098547935486,2.2140376567840576,-0.263912945985794,0.0,0.0,0.0,168.2227783203125,60.0,34069.5390625,0.0,1637.8367919921875,0.0,281.54119873046875,283.75640869140625,293.37652587890625,295.5678405761719,293.1499938964844,293.1499938964844,278.1499938964844,30507.998046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6808078289031982,3.680830955505371,9.040231816470624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1526.275634765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.717687726020813,0.0,0.2394802868366241,296.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.834962010383606,0.0,0.4019381403923034,296.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.9990000128746032,0.0,0.5089717507362366,296.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.7435525059700012,0.0,0.2825797796249389,296.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.5862863659858704,0.0,0.664535641670227,285.0820007324219,294.1499938964844,297.04998779296875,290.4460754394531,296.9917297363281,296.9744873046875,285.0790710449219,0.0,0.0,1.0,0.1500000059604644,0.5224085450172424,1.0,-2.518047571182251,0.3040098547935486,2.2140376567840576,-0.263912945985794,0.0,0.0,0.0,168.2227783203125,60.0,34069.5390625,0.0,1637.8367919921875,0.0,281.54119873046875,283.75640869140625,293.37652587890625,295.5678405761719,293.1499938964844,293.1499938964844,278.1499938964844,30507.998046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6808078289031982,3.680830955505371,9.040231816470624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1526.275634765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.0007839915924705,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.63330078125,0.3621249794960022,0.0,0.000825585797429,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679077148437,0.3621249794960022,0.0,0.0006097766454331,297.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0139650991186499,0.0,0.0008255823049694,297.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.622314453125,0.0,0.0,0.0039161080494523,287.0966186523437,294.1499938964844,297.02911376953125,290.4347229003906,295.8035888671875,296.8759765625,284.0680236816406,0.0,0.0,0.7721948623657227,0.1500000059604644,0.6312063336372375,1.0,-0.0084811262786388,0.000666249601636,0.0078148758038878,-0.0187166053801774,0.0,0.0,0.0,-0.0481369085609912,60.0,1713.3868408203125,0.0,-4.758901468449039e-06,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,9.313225746154783e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7573156663900585e-16,7.759004967724235e-16,3.4135885954859476e-21,5.3483411953771445e-14,5.348328320476346e-14,1.2823010724464148e-19,0.0,0.0,-0.0,0.0,0.0,1.5541251241703968e-27,8.295981137749324e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313781738281,0.0,0.0,0.0009144233190454,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278381347656,0.0,0.0,0.0014902056427672,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,0.0006525323842652,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260070800781,0.0,0.0,0.0010697098914533,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172180175781,0.0,0.0,0.0026994904037564,287.0593566894531,294.1499938964844,297.0133361816406,290.4256591796875,295.8756103515625,296.8697204589844,283.6506042480469,0.0,0.0,0.6000000238418579,0.1500000059604644,0.7134451270103455,1.0,-0.0082541946321725,0.0006212115986272,0.0076329829171299,-0.0187328271567821,0.0,0.0,0.0,-0.0466398559510707,60.0,795.0451049804688,0.0,-4.576426363200881e-06,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.699655709302085e-27,2.0569892845097928e-27,2.479128682550876e-30,-1.6365902836211192e-19,-1.6353303841506244e-19,-1.2598380024530957e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243591308594,0.0,0.0,9.344939462607726e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,9.742204565554856e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,7.006857777014375e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,9.820736158872025e-05,297.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,0.0004702792211901,287.0324401855469,294.1499938964844,296.9766540527344,290.40313720703125,295.9178771972656,296.871337890625,283.405029296875,0.0,0.0,0.2000000029802322,0.1500000059604644,0.9044817090034484,1.0,-0.0010052926372736,0.0004097222990822,0.0005955703672952,-0.0177259724587202,0.0,0.0,0.0,-0.0082490528002381,60.0,127.88274383544922,0.0,-6.756223314141607e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.397005332810705e-33,-1.641622125632473e-33,-9.564823963553217e-34,4.709868664855339e-21,2.1957519457639706e-21,2.51411692103976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243591308594,0.0,0.0,9.344939462607726e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,9.742204565554856e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,7.006857777014375e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,9.820736158872025e-05,297.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,0.0004702792211901,287.0324401855469,294.1499938964844,296.9766540527344,290.40313720703125,295.9178771972656,296.871337890625,283.405029296875,0.0,0.0,0.2000000029802322,0.1500000059604644,0.9044817090034484,1.0,-0.0010052926372736,0.0004097222990822,0.0005955703672952,-0.0177259724587202,0.0,0.0,0.0,-0.0082490528002381,60.0,127.88274383544922,0.0,-6.756223314141607e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.397005332810705e-33,-1.641622125632473e-33,-9.564823963553217e-34,4.709868664855339e-21,2.1957519457639706e-21,2.51411692103976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225280761719,0.0,0.0,9.495290578342974e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.616943359375,0.0,0.0,9.996457811212168e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,7.378398004220799e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,9.998489986173809e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61041259765625,0.0,0.0,0.0004743909230455,287.0261535644531,294.1499938964844,296.9583435058594,290.3911437988281,295.9310913085937,296.8889465332031,283.3991394042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010118461214005,0.0004102626699022,0.0006015835097059,-0.0177575107663869,0.0,0.0,0.0,-0.008286815136671,60.0,52.597267150878906,0.0,-6.980425126812406e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5052175724460144e-38,3.039856657098019e-38,1.6422060529355324e-38,4.488019066906687e-21,2.240121824964023e-21,2.2478972419426645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205444335937,0.0,0.0,9.500506712356582e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,0.0001000460615614,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,7.389502570731565e-05,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6149597167969,0.0,0.0,0.0001000452029984,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,0.0004745574551634,287.0196838378906,294.1499938964844,296.94000244140625,290.3786926269531,295.9402770996094,296.8974914550781,283.4170837402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010124025866389,0.0004110208828933,0.0006013817619532,-0.0177922025322914,0.0,0.0,0.0,-0.0082954755052924,60.0,24.3268985748291,0.0,-6.988223333337373e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.763193492359488e-43,9.416725680262769e-43,5.086713425499086e-43,4.482358453486311e-21,2.2412537456997066e-21,2.241104707786605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161804199219,0.0,0.0,9.502191824140029e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,0.0001000632837531,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361999511719,0.0,0.0,7.390677637886256e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,0.0001000628399197,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0004746435733977,287.00634765625,294.1499938964844,296.9033203125,290.3524475097656,295.9578552246094,296.9035949707031,283.475830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010125810513272,0.000412244524341,0.0006003365269862,-0.0178479943424463,0.0,0.0,0.0,-0.0083058038726449,60.0,11.200672149658203,0.0,-6.990676126861217e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482466293927498e-21,2.241231935273399e-21,2.2412341567057078e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161804199219,0.0,0.0,9.502191824140029e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,0.0001000632837531,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361999511719,0.0,0.0,7.390677637886256e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,0.0001000628399197,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0004746435733977,287.00634765625,294.1499938964844,296.9033203125,290.3524475097656,295.9578552246094,296.9035949707031,283.475830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010125810513272,0.000412244524341,0.0006003365269862,-0.0178479943424463,0.0,0.0,0.0,-0.0083058038726449,60.0,11.200672149658203,0.0,-6.990676126861217e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482466293927498e-21,2.241231935273399e-21,2.2412341567057078e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,9.503395995125176e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,0.0001000759657472,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311340332031,0.0,0.0,7.391615508822724e-05,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,0.0001000755219138,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,0.0004747038183268,286.99249267578125,294.1499938964844,296.8666687011719,290.3245544433594,295.9744567871094,296.8983154296875,283.5390319824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010127077111974,0.0004130759043619,0.0005996318650431,-0.0178858917206525,0.0,0.0,0.0,-0.0083128493279218,60.0,9.527873039245604,0.0,-6.992424772533924e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482464274443581e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,9.503395995125176e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,0.0001000759657472,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311340332031,0.0,0.0,7.391615508822724e-05,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,0.0001000755219138,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,0.0004747038183268,286.99249267578125,294.1499938964844,296.8666687011719,290.3245544433594,295.9744567871094,296.8983154296875,283.5390319824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010127077111974,0.0004130759043619,0.0005996318650431,-0.0178858917206525,0.0,0.0,0.0,-0.0083128493279218,60.0,9.527873039245604,0.0,-6.992424772533924e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482464274443581e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,9.504039189778268e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60076904296875,0.0,0.0,0.0001000827396637,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,7.392114639515057e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007080078125,0.0,0.0,0.0001000822958303,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945129394531,0.0,0.0,0.0004747360944747,286.9781188964844,294.1499938964844,296.8299865722656,290.2951965332031,295.9900817871094,296.88446044921875,283.60015869140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010127746500074,0.0004135157505515,0.0005992589285597,-0.017905943095684,0.0,0.0,0.0,-0.0083165764808654,60.0,9.278101921081545,0.0,-6.993349188633148e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482464274443581e-21,2.2412321372217904e-21,2.2412321372217904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,9.504039189778268e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60076904296875,0.0,0.0,0.0001000827396637,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,7.392114639515057e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007080078125,0.0,0.0,0.0001000822958303,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945129394531,0.0,0.0,0.0004747360944747,286.9781188964844,294.1499938964844,296.8299865722656,290.2951965332031,295.9900817871094,296.88446044921875,283.60015869140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010127746500074,0.0004135157505515,0.0005992589285597,-0.017905943095684,0.0,0.0,0.0,-0.0083165764808654,60.0,9.278101921081545,0.0,-6.993349188633148e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482464274443581e-21,2.2412321372217904e-21,2.2412321372217904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,9.504125046078116e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,0.0001000836273306,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6196594238281,0.0,0.0,7.392180123133585e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,0.0001000831907731,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889587402344,0.0,0.0,0.0004747404891531,286.9633178710937,294.1499938964844,296.7933349609375,290.2645263671875,296.0047302246094,296.8644714355469,283.6583557128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001012782100588,0.0004135646449867,0.0005992174847051,-0.0179081708192825,0.0,0.0,0.0,-0.0083169899880886,60.0,9.187726020812988,0.0,-6.993451506787096e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482464274443581e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,9.504125046078116e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,0.0001000836273306,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6196594238281,0.0,0.0,7.392180123133585e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,0.0001000831907731,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889587402344,0.0,0.0,0.0004747404891531,286.9633178710937,294.1499938964844,296.7933349609375,290.2645263671875,296.0047302246094,296.8644714355469,283.6583557128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001012782100588,0.0004135646449867,0.0005992174847051,-0.0179081708192825,0.0,0.0,0.0,-0.0083169899880886,60.0,9.187726020812988,0.0,-6.993451506787096e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482464274443581e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59735107421875,0.0,0.0,9.503943874733524e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921325683594,0.0,0.0,0.0001000817137537,299.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,7.392038241960108e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920715332031,0.0,0.0,0.0001000812844722,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,0.0004747315251734,286.95574951171875,294.1499938964844,296.7749938964844,290.24871826171875,296.0116882324219,296.8526611328125,283.6863098144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010127620771527,0.0004134325427003,0.0005993295344524,-0.017902148887515,0.0,0.0,0.0,-0.0083158714696764,60.0,9.152671813964844,0.0,-6.99317439512015e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,9.50364556047134e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.0,0.0,0.000100078577816,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61328125,0.0,0.0,7.391806138912216e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889892578125,0.0,0.0,0.0001000781485345,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829467773437,0.0,0.0,0.0004747167113237,286.9481201171875,294.1499938964844,296.75665283203125,290.232666015625,296.0184326171875,296.8399658203125,283.7135314941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010127294808626,0.0004132187459617,0.0005995107931084,-0.0178924016654491,0.0,0.0,0.0,-0.0083140591159462,60.0,9.11919116973877,0.0,-6.992724621568416e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877990722656,0.0,0.0,9.502616740064695e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,0.0001000677293632,299.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,7.391005055978894e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826110839844,0.0,0.0,0.0001000673073576,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,0.0004746654303744,286.9325561523437,294.1499938964844,296.7200012207031,290.19976806640625,296.03131103515625,296.8126525878906,283.7662658691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010126183042302,0.0004124875413253,0.0006001307629048,-0.0178590714931488,0.0,0.0,0.0,-0.0083078639581799,60.0,9.05427360534668,0.0,-6.9911884281737e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877990722656,0.0,0.0,9.502616740064695e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,0.0001000677293632,299.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,7.391005055978894e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826110839844,0.0,0.0,0.0001000673073576,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,0.0004746654303744,286.9325561523437,294.1499938964844,296.7200012207031,290.19976806640625,296.03131103515625,296.8126525878906,283.7662658691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010126183042302,0.0004124875413253,0.0006001307629048,-0.0178590714931488,0.0,0.0,0.0,-0.0083078639581799,60.0,9.05427360534668,0.0,-6.9911884281737e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,9.50101821217686e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,0.0001000508927972,299.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,7.389760867226869e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,0.0001000504780677,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699768066406,0.0,0.0,0.0004745857149828,286.91668701171875,294.1499938964844,296.6833190917969,290.166015625,296.0433044433594,296.782958984375,283.8162536621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010124463587999,0.0004113579343538,0.0006010884535498,-0.0178075805306434,0.0,0.0,0.0,-0.0082982927560806,60.0,8.991254806518555,0.0,-6.988815215436261e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,9.50101821217686e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,0.0001000508927972,299.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,7.389760867226869e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,0.0001000504780677,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699768066406,0.0,0.0,0.0004745857149828,286.91668701171875,294.1499938964844,296.6833190917969,290.166015625,296.0433044433594,296.782958984375,283.8162536621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010124463587999,0.0004113579343538,0.0006010884535498,-0.0178075805306434,0.0,0.0,0.0,-0.0082982927560806,60.0,8.991254806518555,0.0,-6.988815215436261e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,9.498856525169684e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,0.0001000281190499,299.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,7.388077938230708e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687866210937,0.0,0.0,0.0001000277043203,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629577636719,0.0,0.0,0.0004744778270833,286.9004821777344,294.1499938964844,296.64666748046875,290.13153076171875,296.054443359375,296.75152587890625,283.86358642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010122144594788,0.0004098336212337,0.0006023808382451,-0.0177380945533514,0.0,0.0,0.0,-0.0082853771746158,60.0,8.929664611816406,0.0,-6.985612799326192e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,9.498856525169684e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,0.0001000281190499,299.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,7.388077938230708e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687866210937,0.0,0.0,0.0001000277043203,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629577636719,0.0,0.0,0.0004744778270833,286.9004821777344,294.1499938964844,296.64666748046875,290.13153076171875,296.054443359375,296.75152587890625,283.86358642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010122144594788,0.0004098336212337,0.0006023808382451,-0.0177380945533514,0.0,0.0,0.0,-0.0082853771746158,60.0,8.929664611816406,0.0,-6.985612799326192e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,9.496130951447412e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614318847656,0.0,0.0,9.999940812122075e-05,299.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,7.385956996586174e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,9.999900066759436e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,0.0004743418248835,286.8840026855469,294.1499938964844,296.6099853515625,290.0964660644531,296.064697265625,296.7188415527344,283.9083251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010119224898517,0.0004079148056916,0.00060400768416,-0.0176506265997886,0.0,0.0,0.0,-0.0082691190764307,60.0,8.869418144226074,0.0,-6.981583311471695e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
