time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127440,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,9.496130951447412e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614318847656,0.0,0.0,9.999940812122075e-05,299.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,7.385956996586174e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,9.999900066759436e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,0.0004743418248835,286.8840026855469,294.1499938964844,296.6099853515625,290.0964660644531,296.064697265625,296.7188415527344,283.9083251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010119224898517,0.0004079148056916,0.00060400768416,-0.0176506265997886,0.0,0.0,0.0,-0.0082691190764307,60.0,8.869418144226074,0.0,-6.981583311471695e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,9.494555706623942e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,9.998281893786044e-05,299.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805053710937,0.0,0.0,7.384731725323945e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575866699219,0.0,0.0,9.998241876019164e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518798828125,0.0,0.0,0.0004742631863337,286.87567138671875,294.1499938964844,296.5916748046875,290.0787658691406,296.0694885253906,296.7021179199219,283.9296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010117539204657,0.00040680685197,0.0006049470393918,-0.0176001209765672,0.0,0.0,0.0,-0.0082597313448786,60.0,8.83981704711914,0.0,-6.979256994554818e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,9.492844401393086e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537414550781,0.0,0.0,9.996478911489248e-05,299.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,7.38340022508055e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,9.99643889372237e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54803466796875,0.0,0.0,0.0004741777665913,286.8672790527344,294.1499938964844,296.5733337402344,290.0610046386719,296.0740966796875,296.68524169921875,283.950439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115707991644,0.0004056032921653,0.0006059674778953,-0.0175452567636966,0.0,0.0,0.0,-0.0082495333626866,60.0,8.810532569885254,0.0,-6.976730304586455e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,9.489009971730412e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,9.992440755013376e-05,299.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,7.380416354862973e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,9.992400737246498e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0004739863506983,286.8503112792969,294.1499938964844,296.5366516113281,290.02520751953125,296.0826721191406,296.65106201171875,283.990234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111606679856,0.0004029083356726,0.0006082523614168,-0.0174224078655242,0.0,0.0,0.0,-0.0082266982644796,60.0,8.752849578857422,0.0,-6.971075094952539e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,9.489009971730412e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,9.992440755013376e-05,299.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,7.380416354862973e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,9.992400737246498e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0004739863506983,286.8503112792969,294.1499938964844,296.5366516113281,290.02520751953125,296.0826721191406,296.65106201171875,283.990234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111606679856,0.0004029083356726,0.0006082523614168,-0.0174224078655242,0.0,0.0,0.0,-0.0082266982644796,60.0,8.752849578857422,0.0,-6.971075094952539e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,9.484629117650913e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,9.987827070290224e-05,299.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597229003906,0.0,0.0,7.377009023912251e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,9.987787780119106e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0004737676645163,286.8331298828125,294.1499938964844,296.5,289.98931884765625,296.09039306640625,296.6164855957031,284.0277709960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010106924455612,0.0003998311294708,0.0006108612869866,-0.0172821320593357,0.0,0.0,0.0,-0.0082006249576807,60.0,9.950769424438477,0.0,-6.96461981419816e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,9.484629117650913e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,9.987827070290224e-05,299.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597229003906,0.0,0.0,7.377009023912251e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,9.987787780119106e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0004737676645163,286.8331298828125,294.1499938964844,296.5,289.98931884765625,296.09039306640625,296.6164855957031,284.0277709960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010106924455612,0.0003998311294708,0.0006108612869866,-0.0172821320593357,0.0,0.0,0.0,-0.0082006249576807,60.0,9.950769424438477,0.0,-6.96461981419816e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,9.479635627940296e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,9.982568008126692e-05,299.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,7.373123662546277e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290222167969,0.0,0.0,9.982529445551336e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,0.0004735183611046,286.8157958984375,294.1499938964844,296.4633483886719,289.95343017578125,296.0973815917969,296.5816650390625,284.0632019042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010101589141413,0.0003963248746003,0.0006138340104371,-0.0171222984790802,0.0,0.0,0.0,-0.008170916698873,60.0,11.559089660644531,0.0,-6.957268539053987e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,9.479635627940296e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,9.982568008126692e-05,299.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,7.373123662546277e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290222167969,0.0,0.0,9.982529445551336e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,0.0004735183611046,286.8157958984375,294.1499938964844,296.4633483886719,289.95343017578125,296.0973815917969,296.5816650390625,284.0632019042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010101589141413,0.0003963248746003,0.0006138340104371,-0.0171222984790802,0.0,0.0,0.0,-0.008170916698873,60.0,11.559089660644531,0.0,-6.957268539053987e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250244140625,0.0,0.0,9.473915997659788e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203857421875,0.0,0.0,9.976544242817909e-05,299.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,7.368674414465204e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,9.976505680242552e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,0.0004732327361125,286.7983093261719,294.1499938964844,296.4266662597656,289.9176940917969,296.1035461425781,296.54669189453125,284.0966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095479665324,0.0003923098847735,0.000617238052655,-0.0169392712414264,0.0,0.0,0.0,-0.0081368973478674,60.0,11.419008255004885,0.0,-6.948855002519849e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250244140625,0.0,0.0,9.473915997659788e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203857421875,0.0,0.0,9.976544242817909e-05,299.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,7.368674414465204e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,9.976505680242552e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,0.0004732327361125,286.7983093261719,294.1499938964844,296.4266662597656,289.9176940917969,296.1035461425781,296.54669189453125,284.0966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095479665324,0.0003923098847735,0.000617238052655,-0.0169392712414264,0.0,0.0,0.0,-0.0081368973478674,60.0,11.419008255004885,0.0,-6.948855002519849e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,9.470737859373912e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51593017578125,0.0,0.0,9.973196574719624e-05,299.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53741455078125,0.0,0.0,7.366201316472143e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,9.973158739740028e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,0.000473074032925,286.7894897460937,294.1499938964844,296.4083251953125,289.8999328613281,296.1062927246094,296.5291748046875,284.11260986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010092086158692,0.0003900795709341,0.0006191289867274,-0.0168375968933105,0.0,0.0,0.0,-0.0081179998815059,60.0,11.320619583129885,0.0,-6.944183894574962e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,9.467369090998544e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,9.969648817786948e-05,299.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328063964844,0.0,0.0,7.363581244135275e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,9.969610982807352e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0004729058418888,286.7806396484375,294.1499938964844,296.3900146484375,289.8822326660156,296.10888671875,296.5116577148437,284.1280822753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010088490089401,0.0003877159906551,0.0006211329600773,-0.0167298503220081,0.0,0.0,0.0,-0.0080979727208614,60.0,11.218178749084473,0.0,-6.939234964420393e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,9.459982538828626e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,9.961869363905862e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234375,0.0,0.0,7.357834692811593e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023193359375,0.0,0.0,9.96183225652203e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,0.0004725369508378,286.76287841796875,294.1499938964844,296.35333251953125,289.8472595214844,296.11346435546875,296.4766540527344,284.1578369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010080604115501,0.0003825341409537,0.0006255262414924,-0.0164936259388923,0.0,0.0,0.0,-0.0080540664494037,60.0,11.010863304138184,0.0,-6.928391371729958e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,9.459982538828626e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,9.961869363905862e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234375,0.0,0.0,7.357834692811593e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023193359375,0.0,0.0,9.96183225652203e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,0.0004725369508378,286.76287841796875,294.1499938964844,296.35333251953125,289.8472595214844,296.11346435546875,296.4766540527344,284.1578369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010080604115501,0.0003825341409537,0.0006255262414924,-0.0164936259388923,0.0,0.0,0.0,-0.0080540664494037,60.0,11.010863304138184,0.0,-6.928391371729958e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,9.451683581573889e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,9.953129483619703e-05,299.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,7.35137946321629e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,9.953093103831634e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,0.0004721225413959,286.7449951171875,294.1499938964844,296.3166809082031,289.8128662109375,296.1173095703125,296.4417419433594,284.1859741210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010071747237816,0.0003767136659007,0.000630461028777,-0.0162282846868038,0.0,0.0,0.0,-0.0080047491937875,60.0,10.806467056274414,0.0,-6.916221906294595e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,9.451683581573889e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,9.953129483619703e-05,299.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,7.35137946321629e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,9.953093103831634e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,0.0004721225413959,286.7449951171875,294.1499938964844,296.3166809082031,289.8128662109375,296.1173095703125,296.4417419433594,284.1859741210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010071747237816,0.0003767136659007,0.000630461028777,-0.0162282846868038,0.0,0.0,0.0,-0.0080047491937875,60.0,10.806467056274414,0.0,-6.916221906294595e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,9.442504233447836e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,9.9434626463335e-05,299.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,7.34423883841373e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,9.943426994141193e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0004716641269624,286.72705078125,294.1499938964844,296.2799987792969,289.7792053222656,296.12042236328125,296.406982421875,284.2126159667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061952052637,0.0003702768299262,0.0006359184044413,-0.0159348417073488,0.0,0.0,0.0,-0.0079502090811729,60.0,10.607872009277344,0.0,-6.902775595563071e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,9.442504233447836e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,9.9434626463335e-05,299.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,7.34423883841373e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,9.943426994141193e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0004716641269624,286.72705078125,294.1499938964844,296.2799987792969,289.7792053222656,296.12042236328125,296.406982421875,284.2126159667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061952052637,0.0003702768299262,0.0006359184044413,-0.0159348417073488,0.0,0.0,0.0,-0.0079502090811729,60.0,10.607872009277344,0.0,-6.902775595563071e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,9.432475053472444e-05,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,9.932901593856514e-05,299.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,7.336437556659803e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,9.932865941664204e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,0.000471163279144,286.70904541015625,294.1499938964844,296.24334716796875,289.7464294433594,296.122802734375,296.37237548828125,284.23785400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010051253484562,0.0003632452862802,0.000641880033072,-0.0156142804771661,0.0,0.0,0.0,-0.0078906305134296,60.0,10.416007995605469,0.0,-6.888102888069626e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,9.432475053472444e-05,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,9.932901593856514e-05,299.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,7.336437556659803e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,9.932865941664204e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,0.000471163279144,286.70904541015625,294.1499938964844,296.24334716796875,289.7464294433594,296.122802734375,296.37237548828125,284.23785400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010051253484562,0.0003632452862802,0.000641880033072,-0.0156142804771661,0.0,0.0,0.0,-0.0078906305134296,60.0,10.416007995605469,0.0,-6.888102888069626e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,9.427162876818328e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,9.927306382451206e-05,299.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,7.332305540330708e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,9.927271457854658e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46405029296875,0.0,0.0,0.0004708979686256,286.7000427246094,294.1499938964844,296.2250061035156,289.7304077148437,296.12371826171875,296.35516357421875,284.2499694824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045585222542,0.0003595208399929,0.0006450377404689,-0.0154444864019751,0.0,0.0,0.0,-0.0078590726479887,60.0,10.32281494140625,0.0,-6.880336655967767e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.468505859375,0.0,0.0,9.421660070074722e-05,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,9.921511809807272e-05,299.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842529296875,0.0,0.0,7.328025094466284e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46417236328125,0.0,0.0,9.921476885210724e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,0.0004706231702584,286.6910095214844,294.1499938964844,296.2066650390625,289.71466064453125,296.1244812011719,296.3380126953125,284.26177978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039715562015,0.0003556635347194,0.0006483080796897,-0.0152686322107911,0.0,0.0,0.0,-0.0078263888135552,60.0,10.231433868408203,0.0,-6.87229899654085e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,9.410129860043526e-05,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,9.90936969174072e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,7.319056749111041e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,9.909334767144172e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493408203125,0.0,0.0,0.000470047321869,286.67291259765625,294.1499938964844,296.1700134277344,289.6840515136719,296.12548828125,296.3038635253906,284.2845458984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027416283264,0.0003475808480288,0.0006551608094014,-0.014900142326951,0.0,0.0,0.0,-0.0077579040080308,60.0,10.054159164428713,0.0,-6.855470502387109e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,9.410129860043526e-05,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,9.90936969174072e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,7.319056749111041e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,9.909334767144172e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493408203125,0.0,0.0,0.000470047321869,286.67291259765625,294.1499938964844,296.1700134277344,289.6840515136719,296.12548828125,296.3038635253906,284.2845458984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027416283264,0.0003475808480288,0.0006551608094014,-0.014900142326951,0.0,0.0,0.0,-0.0077579040080308,60.0,10.054159164428713,0.0,-6.855470502387109e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44854736328125,0.0,0.0,9.398003749083728e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,9.896598930936308e-05,299.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,7.309623470064253e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,9.89656473393552e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,0.0004694416711572,286.6548156738281,294.1499938964844,296.1333312988281,289.6547546386719,296.1258850097656,296.2699279785156,284.30633544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010014481376856,0.0003390806668903,0.0006623674416914,-0.0145126096904277,0.0,0.0,0.0,-0.0076858806423842,60.0,10.161252975463867,0.0,-6.837795751835074e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44854736328125,0.0,0.0,9.398003749083728e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,9.896598930936308e-05,299.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,7.309623470064253e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,9.89656473393552e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,0.0004694416711572,286.6548156738281,294.1499938964844,296.1333312988281,289.6547546386719,296.1258850097656,296.2699279785156,284.30633544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010014481376856,0.0003390806668903,0.0006623674416914,-0.0145126096904277,0.0,0.0,0.0,-0.0076858806423842,60.0,10.161252975463867,0.0,-6.837795751835074e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,9.385371231473982e-05,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342346191406,0.0,0.0,9.883295570034534e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,7.299797289306298e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342041015625,0.0,0.0,9.883262100629508e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42938232421875,0.0,0.0,0.0004688107583206,286.6366882324219,294.1499938964844,296.0966796875,289.6268920898437,296.1255798339844,296.2362976074219,284.3269958496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010001007467508,0.0003302263503428,0.0006698744255118,-0.0141089260578155,0.0,0.0,0.0,-0.0076108570210635,60.0,9.70668125152588,0.0,-6.819408326919074e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,9.385371231473982e-05,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342346191406,0.0,0.0,9.883295570034534e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,7.299797289306298e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342041015625,0.0,0.0,9.883262100629508e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42938232421875,0.0,0.0,0.0004688107583206,286.6366882324219,294.1499938964844,296.0966796875,289.6268920898437,296.1255798339844,296.2362976074219,284.3269958496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010001007467508,0.0003302263503428,0.0006698744255118,-0.0141089260578155,0.0,0.0,0.0,-0.0076108570210635,60.0,9.70668125152588,0.0,-6.819408326919074e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,9.3723509053234e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,9.869584027910604e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,7.289669883903116e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,9.86955128610134e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,0.0004681605205405,286.6185913085937,294.1499938964844,296.0599975585937,289.6006164550781,296.1246337890625,296.2029724121094,284.3466491699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000998712144792,0.0003211009607184,0.0006776112131774,-0.0136928763240575,0.0,0.0,0.0,-0.0075335367582738,60.0,9.626412391662598,0.0,-6.800484442237575e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,9.3723509053234e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,9.869584027910604e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,7.289669883903116e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,9.86955128610134e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,0.0004681605205405,286.6185913085937,294.1499938964844,296.0599975585937,289.6006164550781,296.1246337890625,296.2029724121094,284.3466491699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000998712144792,0.0003211009607184,0.0006776112131774,-0.0136928763240575,0.0,0.0,0.0,-0.0075335367582738,60.0,9.626412391662598,0.0,-6.800484442237575e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,9.365744335809724e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,9.862626757239924e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,7.284530875040218e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,9.86259401543066e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0004678305413108,286.60955810546875,294.1499938964844,296.0416564941406,289.5881042480469,296.1239013671875,296.1864013671875,284.35614013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980075992643,0.0003164706868119,0.0006815368542447,-0.0134817669168114,0.0,0.0,0.0,-0.0074943038634955,60.0,9.529611587524414,0.0,-6.790892115304814e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,9.359086834592743e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,9.855616372078656e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325561523437,0.0,0.0,7.279352576006204e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,9.855582902673632e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,0.0004674980591516,286.6005249023437,294.1499938964844,296.0233459472656,289.5760498046875,296.1230163574219,296.169921875,284.3653869628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009972975822165,0.0003118047898169,0.0006854927632957,-0.0132690332829952,0.0,0.0,0.0,-0.0074547692202031,60.0,9.451411247253418,0.0,-6.781232997354891e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,9.345699072582649e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,9.841517749009654e-05,299.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,7.268939225468785e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,9.84148500720039e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0004668294277507,286.5824584960937,294.1499938964844,295.9866638183594,289.5533447265625,296.1207580566406,296.1371765136719,284.3832702636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958697482943,0.0003024221805389,0.0006934475968591,-0.012841242365539,0.0,0.0,0.0,-0.0073752691969275,60.0,9.294246673583984,0.0,-6.76183020686949e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,9.345699072582649e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,9.841517749009654e-05,299.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,7.268939225468785e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,9.84148500720039e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0004668294277507,286.5824584960937,294.1499938964844,295.9866638183594,289.5533447265625,296.1207580566406,296.1371765136719,284.3832702636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958697482943,0.0003024221805389,0.0006934475968591,-0.012841242365539,0.0,0.0,0.0,-0.0073752691969275,60.0,9.294246673583984,0.0,-6.76183020686949e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,9.332047920906916e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,9.827141184359788e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,7.258319965330884e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,9.827109170146286e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,0.0004661475832108,286.564453125,294.1499938964844,295.95001220703125,289.5326232910156,296.1178894042969,296.1047668457031,284.4003295898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944138582795,0.0002928547619376,0.0007015590672381,-0.0124050173908472,0.0,0.0,0.0,-0.0072942031547427,60.0,9.14409065246582,0.0,-6.74207356610168e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,9.332047920906916e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,9.827141184359788e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,7.258319965330884e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,9.827109170146286e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,0.0004661475832108,286.564453125,294.1499938964844,295.95001220703125,289.5326232910156,296.1178894042969,296.1047668457031,284.4003295898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944138582795,0.0002928547619376,0.0007015590672381,-0.0124050173908472,0.0,0.0,0.0,-0.0072942031547427,60.0,9.14409065246582,0.0,-6.74207356610168e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,9.31759423110634e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,9.811919881030916e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,7.247077883221209e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.811888594413176e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,0.000465425720904,286.5465087890625,294.1499938964844,295.913330078125,289.5137023925781,296.1144714355469,296.0726623535156,284.41668701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009928732179105,0.0002827259886544,0.0007101472583599,-0.011943188495934,0.0,0.0,0.0,-0.0072083841077983,60.0,9.026506423950195,0.0,-6.721190004554958e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
