time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129720,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,9.31759423110634e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,9.811919881030916e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,7.247077883221209e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.811888594413176e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,0.000465425720904,286.5465087890625,294.1499938964844,295.913330078125,289.5137023925781,296.1144714355469,296.0726623535156,284.41668701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009928732179105,0.0002827259886544,0.0007101472583599,-0.011943188495934,0.0,0.0,0.0,-0.0072083841077983,60.0,9.026506423950195,0.0,-6.721190004554958e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,9.300630335928872e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,9.794055949896574e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,7.233882934087887e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37176513671875,0.0,0.0,9.794024663278832e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,0.0004645784501917,286.5285949707031,294.1499938964844,295.8766784667969,289.4961853027344,296.11041259765625,296.0411682128906,284.43231201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991064007394,0.0002708397223614,0.0007202242268249,-0.0114012183621525,0.0,0.0,0.0,-0.0071076676249504,60.0,8.908467292785645,0.0,-6.696723886534528e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,9.300630335928872e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,9.794055949896574e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,7.233882934087887e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37176513671875,0.0,0.0,9.794024663278832e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,0.0004645784501917,286.5285949707031,294.1499938964844,295.8766784667969,289.4961853027344,296.11041259765625,296.0411682128906,284.43231201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991064007394,0.0002708397223614,0.0007202242268249,-0.0114012183621525,0.0,0.0,0.0,-0.0071076676249504,60.0,8.908467292785645,0.0,-6.696723886534528e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,9.291619790019467e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,9.784567373571916e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38433837890625,0.0,0.0,7.226874731713906e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,9.784536814549938e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620300292969,0.0,0.0,0.0004641284176614,286.5196838378906,294.1499938964844,295.8583374023437,289.4879455566406,296.10821533203125,296.0256652832031,284.4399108886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009901032317429,0.0002645265194587,0.0007255767122842,-0.0111133549362421,0.0,0.0,0.0,-0.0070541752502322,60.0,8.851978302001953,0.0,-6.683746534008608e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,9.282271639676765e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,9.774722275324166e-05,299.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,7.219603139674291e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,9.774691716302186e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,0.0004636614758055,286.5107727050781,294.1499938964844,295.8399963378906,289.48004150390625,296.1058349609375,296.0103454589844,284.44732666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009891064837574,0.0002579763822723,0.000731130130589,-0.0108146853744983,0.0,0.0,0.0,-0.0069986754097044,60.0,8.796670913696289,0.0,-6.670296670563404e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,9.263121319236234e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,9.754556231200696e-05,299.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680419921875,0.0,0.0,7.204707799246535e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,9.754525672178715e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,0.0004627050075214,286.4930419921875,294.1499938964844,295.8033447265625,289.4652099609375,296.1006774902344,295.9803161621094,284.4617004394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870649082586,0.0002445594582241,0.0007425054209306,-0.0102028995752334,0.0,0.0,0.0,-0.0068849925883114,60.0,8.690250396728516,0.0,-6.642787298005717e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,9.263121319236234e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,9.754556231200696e-05,299.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680419921875,0.0,0.0,7.204707799246535e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,9.754525672178715e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,0.0004627050075214,286.4930419921875,294.1499938964844,295.8033447265625,289.4652099609375,296.1006774902344,295.9803161621094,284.4617004394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870649082586,0.0002445594582241,0.0007425054209306,-0.0102028995752334,0.0,0.0,0.0,-0.0068849925883114,60.0,8.690250396728516,0.0,-6.642787298005717e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435974121094,0.0,0.0,9.243813838111235e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,9.73422356764786e-05,299.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,7.189689495135099e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,9.73419373622164e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0004617406520992,286.4753723144531,294.1499938964844,295.76666259765625,289.4516296386719,296.094970703125,295.9511108398437,284.4754943847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009850063361227,0.0002310321724507,0.0007539740763604,-0.0095860697329044,0.0,0.0,0.0,-0.0067703733220696,60.0,8.589058876037598,0.0,-6.615109526819651e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435974121094,0.0,0.0,9.243813838111235e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,9.73422356764786e-05,299.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,7.189689495135099e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,9.73419373622164e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0004617406520992,286.4753723144531,294.1499938964844,295.76666259765625,289.4516296386719,296.094970703125,295.9511108398437,284.4754943847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009850063361227,0.0002310321724507,0.0007539740763604,-0.0095860697329044,0.0,0.0,0.0,-0.0067703733220696,60.0,8.589058876037598,0.0,-6.615109526819651e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,9.224918176187202e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,9.714324551168828e-05,299.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,7.174992060754448e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,9.714295447338372e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,0.0004607968730852,286.45782470703125,294.1499938964844,295.7300109863281,289.439208984375,296.0887145996094,295.9227294921875,284.48876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009829916525632,0.0002177934948122,0.0007651982014067,-0.0089823883026838,0.0,0.0,0.0,-0.00665820017457,60.0,8.493244171142578,0.0,-6.58807834952313e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,9.224918176187202e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,9.714324551168828e-05,299.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,7.174992060754448e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,9.714295447338372e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,0.0004607968730852,286.45782470703125,294.1499938964844,295.7300109863281,289.439208984375,296.0887145996094,295.9227294921875,284.48876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009829916525632,0.0002177934948122,0.0007651982014067,-0.0089823883026838,0.0,0.0,0.0,-0.00665820017457,60.0,8.493244171142578,0.0,-6.58807834952313e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,9.206847607856616e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,9.695295011624694e-05,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,7.16093709343113e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,9.69526663539e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3142395019531,0.0,0.0,0.000459894305095,286.4403686523437,294.1499938964844,295.6933288574219,289.42791748046875,296.0819702148437,295.8951416015625,284.50152587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009810650954023,0.0002051330084213,0.0007759320433251,-0.0084050642326474,0.0,0.0,0.0,-0.0065509262494742,60.0,8.40290355682373,0.0,-6.562279963873152e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,9.206847607856616e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,9.695295011624694e-05,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,7.16093709343113e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,9.69526663539e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3142395019531,0.0,0.0,0.000459894305095,286.4403686523437,294.1499938964844,295.6933288574219,289.42791748046875,296.0819702148437,295.8951416015625,284.50152587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009810650954023,0.0002051330084213,0.0007759320433251,-0.0084050642326474,0.0,0.0,0.0,-0.0065509262494742,60.0,8.40290355682373,0.0,-6.562279963873152e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,9.1982314188499e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,9.686221164884046e-05,299.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,7.154234481276944e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,9.68619278864935e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0004594639467541,286.4316711425781,294.1499938964844,295.67498779296875,289.42266845703125,296.078369140625,295.88165283203125,284.5077209472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009801466949284,0.000199095942662,0.0007810507668182,-0.0081297680735588,0.0,0.0,0.0,-0.0064997752197086,60.0,8.359980583190918,0.0,-6.549995390514597e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,9.189896809402852e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,9.677444904809818e-05,299.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,7.147752330638468e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,9.67741580097936e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.000459047674667,286.4230041503906,294.1499938964844,295.6566772460937,289.41766357421875,296.0746459960937,295.8683776855469,284.5137939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009792582131922,0.000193256593775,0.0007860015612095,-0.0078634871169924,0.0,0.0,0.0,-0.0064502977766096,60.0,8.318415641784668,0.0,-6.538124353028253e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,9.173973376164211e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,9.660676005296408e-05,299.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,7.135366467991844e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,9.660647629061714e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,0.0004582523542921,286.40576171875,294.1499938964844,295.6199951171875,289.4084167480469,296.0668640136719,295.84228515625,284.525634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009775599464774,0.0001820997422328,0.0007954602479003,-0.0073547163046896,0.0,0.0,0.0,-0.0063557624816894,60.0,8.238673210144043,0.0,-6.515473671697691e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,9.173973376164211e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,9.660676005296408e-05,299.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,7.135366467991844e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,9.660647629061714e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,0.0004582523542921,286.40576171875,294.1499938964844,295.6199951171875,289.4084167480469,296.0668640136719,295.84228515625,284.525634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009775599464774,0.0001820997422328,0.0007954602479003,-0.0073547163046896,0.0,0.0,0.0,-0.0063557624816894,60.0,8.238673210144043,0.0,-6.515473671697691e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,9.15913042263128e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,9.64504506555386e-05,299.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,7.123821706045419e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,9.645017416914924e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,0.0004575110215228,286.3886108398437,294.1499938964844,295.5833435058594,289.40008544921875,296.05859375,295.81689453125,284.5370788574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009759773965924,0.0001716996048344,0.0008042778354138,-0.006880447268486,0.0,0.0,0.0,-0.0062676412053406,60.0,8.16409683227539,0.0,-6.494394000355896e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,9.15913042263128e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,9.64504506555386e-05,299.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,7.123821706045419e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,9.645017416914924e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,0.0004575110215228,286.3886108398437,294.1499938964844,295.5833435058594,289.40008544921875,296.05859375,295.81689453125,284.5370788574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009759773965924,0.0001716996048344,0.0008042778354138,-0.006880447268486,0.0,0.0,0.0,-0.0062676412053406,60.0,8.16409683227539,0.0,-6.494394000355896e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,9.14501288207248e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,9.630178101360798e-05,299.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,7.112840103218332e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,9.630151180317624e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,0.0004568059230223,286.37158203125,294.1499938964844,295.5466613769531,289.39263916015625,296.0498352050781,295.792236328125,284.5481262207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009744720882736,0.0001618074602447,0.0008126646280288,-0.006429340224713,0.0,0.0,0.0,-0.006183823570609,60.0,8.094154357910156,0.0,-6.474375879861327e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,9.14501288207248e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,9.630178101360798e-05,299.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,7.112840103218332e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,9.630151180317624e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,0.0004568059230223,286.37158203125,294.1499938964844,295.5466613769531,289.39263916015625,296.0498352050781,295.792236328125,284.5481262207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009744720882736,0.0001618074602447,0.0008126646280288,-0.006429340224713,0.0,0.0,0.0,-0.006183823570609,60.0,8.094154357910156,0.0,-6.474375879861327e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,9.131251863436772e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647399902344,0.0,0.0,9.615686576580627e-05,299.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,7.102136441972107e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,9.615659655537456e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,0.0004561186069622,286.35467529296875,294.1499938964844,295.510009765625,289.3860168457031,296.0406188964844,295.76837158203125,284.5588073730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009730047313496,0.0001521650556242,0.0008208397193811,-0.0059896176680922,0.0,0.0,0.0,-0.0061021223664283,60.0,8.028369903564453,0.0,-6.454892798046785e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,9.131251863436772e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647399902344,0.0,0.0,9.615686576580627e-05,299.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,7.102136441972107e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,9.615659655537456e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,0.0004561186069622,286.35467529296875,294.1499938964844,295.510009765625,289.3860168457031,296.0406188964844,295.76837158203125,284.5588073730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009730047313496,0.0001521650556242,0.0008208397193811,-0.0059896176680922,0.0,0.0,0.0,-0.0061021223664283,60.0,8.028369903564453,0.0,-6.454892798046785e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,9.124328062171116e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,9.608395339455456e-05,299.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,7.096750778146088e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,9.608368418412284e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,0.0004557727952487,286.3462829589844,294.1499938964844,295.4916687011719,289.3829650878906,296.0357666015625,295.75689697265625,284.5639953613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009722664253786,0.0001473135489504,0.0008249529055319,-0.0057683736085891,0.0,0.0,0.0,-0.0060610147193074,60.0,7.99733304977417,0.0,-6.445101519148011e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,9.11732277018018e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,9.601018246030436e-05,299.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,7.091301813488826e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,9.600991324987262e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.000455422908999,286.337890625,294.1499938964844,295.47332763671875,289.380126953125,296.03082275390625,295.7457275390625,284.5690612792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009715193300507,0.0001424051151843,0.0008291142294183,-0.0055445325560867,0.0,0.0,0.0,-0.0060194241814315,60.0,7.96708869934082,0.0,-6.435202237753401e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,9.103067714022473e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,9.586006490280852e-05,299.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,7.080213981680572e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,9.58598029683344e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0004547109128907,286.3212280273437,294.1499938964844,295.4366760253906,289.3749389648437,296.0206604003906,295.7239990234375,284.5790710449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000969999586232,0.0001324172044405,0.0008375823963433,-0.0050890468992292,0.0,0.0,0.0,-0.00593479629606,60.0,7.908067226409912,0.0,-6.415083220190354e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,9.103067714022473e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,9.586006490280852e-05,299.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,7.080213981680572e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,9.58598029683344e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0004547109128907,286.3212280273437,294.1499938964844,295.4366760253906,289.3749389648437,296.0206604003906,295.7239990234375,284.5790710449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000969999586232,0.0001324172044405,0.0008375823963433,-0.0050890468992292,0.0,0.0,0.0,-0.00593479629606,60.0,7.908067226409912,0.0,-6.415083220190354e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,9.088053775485604e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,9.57019510678947e-05,299.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,7.068536069709808e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,9.57016891334206e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,0.0004539610235951,286.3047180175781,294.1499938964844,295.3999938964844,289.370361328125,296.010009765625,295.7038269042969,284.5887756347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009683988755568,0.0001218976685777,0.0008465012069791,-0.0046093142591416,0.0,0.0,0.0,-0.0058456631377339,60.0,7.851962089538574,0.0,-6.393926810233097e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,9.088053775485604e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,9.57019510678947e-05,299.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,7.068536069709808e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,9.57016891334206e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,0.0004539610235951,286.3047180175781,294.1499938964844,295.3999938964844,289.370361328125,296.010009765625,295.7038269042969,284.5887756347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009683988755568,0.0001218976685777,0.0008465012069791,-0.0046093142591416,0.0,0.0,0.0,-0.0058456631377339,60.0,7.851962089538574,0.0,-6.393926810233097e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251281738281,0.0,0.0,9.072397369891404e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,9.55370778683573e-05,299.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,7.056358299450949e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22186279296875,0.0,0.0,9.55368232098408e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0004531790327746,286.2882995605469,294.1499938964844,295.36334228515625,289.3663635253906,295.9989318847656,295.685546875,284.5981750488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009667295962572,0.0001109287477447,0.0008558008703403,-0.0041090841405093,0.0,0.0,0.0,-0.0057527218014001,60.0,7.798368453979492,0.0,-6.371903538138214e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251281738281,0.0,0.0,9.072397369891404e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,9.55370778683573e-05,299.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,7.056358299450949e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22186279296875,0.0,0.0,9.55368232098408e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0004531790327746,286.2882995605469,294.1499938964844,295.36334228515625,289.3663635253906,295.9989318847656,295.685546875,284.5981750488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009667295962572,0.0001109287477447,0.0008558008703403,-0.0041090841405093,0.0,0.0,0.0,-0.0057527218014001,60.0,7.798368453979492,0.0,-6.371903538138214e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,9.056377894012256e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,9.536837751511484e-05,299.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,7.043897494440898e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,9.536813013255596e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,0.0004523789102677,286.2720642089844,294.1499938964844,295.32666015625,289.3629150390625,295.9873962402344,295.66949462890625,284.6072998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009650216670706,9.9705473985523e-05,0.0008653161930851,-0.0035972520709037,0.0,0.0,0.0,-0.0056576253846287,60.0,7.747163772583008,0.0,-6.349409886752255e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,9.056377894012256e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,9.536837751511484e-05,299.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,7.043897494440898e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,9.536813013255596e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,0.0004523789102677,286.2720642089844,294.1499938964844,295.32666015625,289.3629150390625,295.9873962402344,295.66949462890625,284.6072998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009650216670706,9.9705473985523e-05,0.0008653161930851,-0.0035972520709037,0.0,0.0,0.0,-0.0056576253846287,60.0,7.747163772583008,0.0,-6.349409886752255e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,9.048426727531478e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,9.528464579489082e-05,299.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,7.037712930468842e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,9.528439113637432e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.0004519817593973,286.2640075683594,294.1499938964844,295.3083190917969,289.361328125,295.9814147949219,295.66278076171875,284.6117248535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009641739306971,9.413473162567244e-05,0.0008700392208993,-0.0033431996125727,0.0,0.0,0.0,-0.0056104236282408,60.0,7.7227959632873535,-0.0,-6.338259339599972e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,9.040566510520875e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,9.520187450107188e-05,299.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,7.031598943285644e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,9.520161984255536e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,0.0004515891778282,286.2559814453125,294.1499938964844,295.2900085449219,289.3598937988281,295.975341796875,295.6566467285156,284.6160888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009633366134949,8.86280249687843e-05,0.0008747085812501,-0.0030920663848519,0.0,0.0,0.0,-0.0055637676268815,60.0,7.69895601272583,-0.0,-6.327246637738426e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,9.025222971104084e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,9.504029003437608e-05,299.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,7.01966491760686e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,9.504004992777482e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0004508228157646,286.239990234375,294.1499938964844,295.2533264160156,289.3572692871094,295.9631042480469,295.64501953125,284.62481689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009617003379389,7.787845243001357e-05,0.000883821863681,-0.0026018323842436,0.0,0.0,0.0,-0.0054726828821003,60.0,7.65191125869751,-0.0,-6.305776878434699e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,9.025222971104084e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,9.504029003437608e-05,299.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,7.01966491760686e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,9.504004992777482e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0004508228157646,286.239990234375,294.1499938964844,295.2533264160156,289.3572692871094,295.9631042480469,295.64501953125,284.62481689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009617003379389,7.787845243001357e-05,0.000883821863681,-0.0026018323842436,0.0,0.0,0.0,-0.0054726828821003,60.0,7.65191125869751,-0.0,-6.305776878434699e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,9.006632899399847e-05,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,9.484453039476648e-05,299.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,7.005205407040194e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,9.48442830122076e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0004498942580539,286.23883056640625,294.1499938964844,295.2166748046875,289.35498046875,295.9491577148437,295.6350402832031,284.6334228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010600624373182,7.050536078168079e-05,0.0009895570110529,-0.0021660979837179,0.0,0.0,0.0,-0.0059102778322994,60.0,8.099811553955078,-0.0,-6.27981791012644e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
