time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132000,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,9.006632899399847e-05,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,9.484453039476648e-05,299.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,7.005205407040194e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,9.48442830122076e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0004498942580539,286.23883056640625,294.1499938964844,295.2166748046875,289.35498046875,295.9491577148437,295.6350402832031,284.6334228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010600624373182,7.050536078168079e-05,0.0009895570110529,-0.0021660979837179,0.0,0.0,0.0,-0.0059102778322994,60.0,8.099811553955078,-0.0,-6.27981791012644e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,9.002016304293647e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,9.479590517003088e-05,299.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,7.001613994361833e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,9.479566506342962e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,0.000449663697509,286.22418212890625,294.1499938964844,295.17999267578125,289.3529968261719,295.9588928222656,295.6123352050781,284.6416320800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008583476883359,5.594041067524813e-05,0.0008024072740226,-0.0017013561446219,0.0,0.0,0.0,-0.0047840694896876,60.0,6.951380252838135,-0.0,-6.273371155884888e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,9.002016304293647e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,9.479590517003088e-05,299.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,7.001613994361833e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,9.479566506342962e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,0.000449663697509,286.22418212890625,294.1499938964844,295.17999267578125,289.3529968261719,295.9588928222656,295.6123352050781,284.6416320800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008583476883359,5.594041067524813e-05,0.0008024072740226,-0.0017013561446219,0.0,0.0,0.0,-0.0047840694896876,60.0,6.951380252838135,-0.0,-6.273371155884888e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,9.00250015547499e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,9.480099834036082e-05,299.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,7.001990161370486e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,9.480076550971717e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0004496879409998,286.2499389648437,294.1499938964844,295.1433410644531,289.3512268066406,295.9287414550781,295.5828857421875,284.6489562988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005660015740431,3.9816455682739615e-05,0.0005261850892566,-0.001255908398889,0.0,0.0,0.0,-0.003190298564732,60.0,5.275297164916992,-0.0,-6.274038355513767e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,9.00250015547499e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,9.480099834036082e-05,299.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,7.001990161370486e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,9.480076550971717e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0004496879409998,286.2499389648437,294.1499938964844,295.1433410644531,289.3512268066406,295.9287414550781,295.5828857421875,284.6489562988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005660015740431,3.9816455682739615e-05,0.0005261850892566,-0.001255908398889,0.0,0.0,0.0,-0.003190298564732,60.0,5.275297164916992,-0.0,-6.274038355513767e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,4.428528336575255e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,4.66347009933088e-05,299.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,3.444433241384104e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,4.663458457798697e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.0002212114195572,286.2636413574219,294.1499938964844,295.125,289.35040283203125,295.8880615234375,295.5645446777344,284.653564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000506157928612,3.5099859815090895e-05,0.0004710580396931,-0.0010999315418303,0.0,0.0,0.0,-0.002833608072251,60.0,5.229578495025635,-0.0,-1.5182365586952073e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,-3.5439752537058666e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,-3.731990000233054e-05,299.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,-2.7564430638449267e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,-3.731980541488156e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,-0.0001770267263054,286.2939453125,294.1499938964844,295.1066589355469,289.3496398925781,295.8534240722656,295.5054016113281,284.65753173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008446518331766,4.2258125176886097e-05,0.0008023937116377,-0.001088983612135,0.0,0.0,0.0,-0.0045562451705336,60.0,4.804563999176025,-0.0,-9.723032157182844e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,3.5001001378986984e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36700439453125,0.0,0.0,3.685786941787228e-05,299.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,2.722317367442884e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,3.68577784684021e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,0.0001748351351125,286.4842224121094,294.1499938964844,295.08758544921875,289.348876953125,295.6688537597656,295.3376159667969,284.6627197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003086731303483,2.2597958377446048e-05,0.0002860751701518,-0.0007253580843098,0.0,0.0,0.0,-0.001740634208545,60.0,7.344223499298096,-0.0,-9.483754226380371e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,2.7029827833757736e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667907714844,0.0,0.0,2.846380994014908e-05,299.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890380859375,0.0,0.0,2.1023333829361945e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623046875,0.0,0.0,2.846374081855174e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,0.000135017951834,286.48223876953125,294.1499938964844,295.07000732421875,289.3481750488281,295.66424560546875,295.3373718261719,284.66583251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002867589355446,2.017500446527265e-05,0.0002665839274413,-0.0006364034488797,0.0,0.0,0.0,-0.0016084092203527,60.0,4.846470355987549,-0.0,-5.655954371519556e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,1.922986666613724e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,2.025004505412653e-05,299.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,1.4956656741560437e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,2.0249995941412635e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860168457031,0.0,0.0,9.605600644135848e-05,286.5217590332031,294.1499938964844,295.0333251953125,289.3467712402344,295.66082763671875,295.3379821777344,284.6732177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001807525695767,1.3043987564742563e-05,0.0001677085820119,-0.0004161108518019,0.0,0.0,0.0,-0.0010172827169299,60.0,3.221554040908813,-0.0,-2.862670767100894e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,1.922986666613724e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,2.025004505412653e-05,299.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,1.4956656741560437e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,2.0249995941412635e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860168457031,0.0,0.0,9.605600644135848e-05,286.5217590332031,294.1499938964844,295.0333251953125,289.3467712402344,295.66082763671875,295.3379821777344,284.6732177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001807525695767,1.3043987564742563e-05,0.0001677085820119,-0.0004161108518019,0.0,0.0,0.0,-0.0010172827169299,60.0,3.221554040908813,-0.0,-2.862670767100894e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,1.0663309694791678e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,1.1229017218283843e-05,299.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,8.29373766464414e-06,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,1.122898993344279e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,5.326479731593281e-05,286.51885986328125,294.1499938964844,294.9966735839844,289.3453674316406,295.65679931640625,295.3388977050781,284.68017578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001136545615736,7.988773177203257e-06,0.0001056657856679,-0.0002518936234991,0.0,0.0,0.0,-0.0006374009535647,60.0,2.2514922618865967,-0.0,-8.80243600231978e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,1.0663309694791678e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,1.1229017218283843e-05,299.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,8.29373766464414e-06,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,1.122898993344279e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,5.326479731593281e-05,286.51885986328125,294.1499938964844,294.9966735839844,289.3453674316406,295.65679931640625,295.3388977050781,284.68017578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001136545615736,7.988773177203257e-06,0.0001056657856679,-0.0002518936234991,0.0,0.0,0.0,-0.0006374009535647,60.0,2.2514922618865967,-0.0,-8.80243600231978e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,5.717164185625734e-06,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919677734375,0.0,0.0,6.020469754730584e-06,299.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,4.446711045602569e-06,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,6.020455202815356e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,2.855807360901963e-05,286.5183410644531,294.1499938964844,294.9599914550781,289.34393310546875,295.6568908691406,295.3398132324219,284.6868591308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.092145486036316e-05,4.282370355213061e-06,5.6639084505150095e-05,-0.0001350302190985,0.0,0.0,0.0,-0.0003416636609472,60.0,1.6134306192398071,-0.0,-2.530347598117544e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,5.717164185625734e-06,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919677734375,0.0,0.0,6.020469754730584e-06,299.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,4.446711045602569e-06,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,6.020455202815356e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,2.855807360901963e-05,286.5183410644531,294.1499938964844,294.9599914550781,289.34393310546875,295.6568908691406,295.3398132324219,284.6868591308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.092145486036316e-05,4.282370355213061e-06,5.6639084505150095e-05,-0.0001350302190985,0.0,0.0,0.0,-0.0003416636609472,60.0,1.6134306192398071,-0.0,-2.530347598117544e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,4.0071668081509415e-06,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,4.2197543734801e-06,299.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,3.11670487462834e-06,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,4.21974391429103e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,2.0016386770294048e-05,286.5184020996094,294.1499938964844,294.9416809082031,289.3431701660156,295.65679931640625,295.33984375,284.69012451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.2702529754024e-05,3.0016660730325384e-06,3.970086254412308e-05,-9.464694448979571e-05,0.0,0.0,0.0,-0.0002394867042312,60.0,1.435360074043274,-0.0,-1.2430646789685082e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,2.450993633829057e-06,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,2.581023181846831e-06,299.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,1.906340344248747e-06,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,2.581017042757594e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,1.2243072887940798e-05,286.5184326171875,294.1499938964844,294.92333984375,289.3423767089844,295.6567687988281,295.3398742675781,284.6933288574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.6123634597752243e-05,1.8362326272836071e-06,2.4287402993650176e-05,-5.789817441836931e-05,0.0,0.0,0.0,-0.0001465073582949,60.0,1.267193078994751,-0.0,-4.650538287798156e-11,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,7.620801056873461e-07,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,8.025098168218392e-07,299.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,5.927327038079966e-07,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,8.025078841455979e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,3.8067021250753896e-06,286.5184326171875,294.1499938964844,294.8866577148437,289.3406982421875,295.65673828125,295.3398742675781,284.699462890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.121006430883426e-06,5.708470780518837e-07,7.5501593528315425e-06,-1.7999684132519178e-05,0.0,0.0,0.0,-4.554471524897963e-05,60.0,1.0246306657791138,-0.0,-4.495936175435977e-12,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,7.620801056873461e-07,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,8.025098168218392e-07,299.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,5.927327038079966e-07,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,8.025078841455979e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,3.8067021250753896e-06,286.5184326171875,294.1499938964844,294.8866577148437,289.3406982421875,295.65673828125,295.3398742675781,284.699462890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.121006430883426e-06,5.708470780518837e-07,7.5501593528315425e-06,-1.7999684132519178e-05,0.0,0.0,0.0,-4.554471524897963e-05,60.0,1.0246306657791138,-0.0,-4.495936175435977e-12,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,1.0857997523316953e-07,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,1.1434033808654939e-07,299.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,8.445162080761295e-08,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,1.14340053869455e-07,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,5.423729021458712e-07,286.5184326171875,294.1499938964844,294.8500061035156,289.3388061523437,295.65673828125,295.3398742675781,284.70526123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.1572469702514354e-06,8.13434155588766e-08,1.0759035831142685e-06,-2.5648466817074222e-06,0.0,0.0,0.0,-6.490110536105931e-06,60.0,0.8712347745895386,-0.0,-9.126795592071317e-14,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,1.0857997523316953e-07,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,1.1434033808654939e-07,299.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,8.445162080761295e-08,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,1.14340053869455e-07,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,5.423729021458712e-07,286.5184326171875,294.1499938964844,294.8500061035156,289.3388061523437,295.65673828125,295.3398742675781,284.70526123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.1572469702514354e-06,8.13434155588766e-08,1.0759035831142685e-06,-2.5648466817074222e-06,0.0,0.0,0.0,-6.490110536105931e-06,60.0,0.8712347745895386,-0.0,-9.126795592071317e-14,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,1.6884993403465387e-10,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,1.7780772687547852e-10,299.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,1.3132854526087812e-10,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,1.7780729666405648e-10,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,8.434302145587931e-10,286.5184326171875,294.1499938964844,294.8148498535156,289.3385925292969,295.65673828125,295.3398742675781,284.7107849121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.822818784802393e-09,1.2778650360090182e-10,1.6950322256903403e-09,-4.025659361417411e-09,0.0,0.0,0.0,-1.0229996405541897e-08,60.0,0.7662675976753235,-0.0,-2.2070931331837625e-19,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,1.6884993403465387e-10,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,1.7780772687547852e-10,299.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,1.3132854526087812e-10,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,1.7780729666405648e-10,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,8.434302145587931e-10,286.5184326171875,294.1499938964844,294.8148498535156,289.3385925292969,295.65673828125,295.3398742675781,284.7107849121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.822818784802393e-09,1.2778650360090182e-10,1.6950322256903403e-09,-4.025659361417411e-09,0.0,0.0,0.0,-1.0229996405541897e-08,60.0,0.7662675976753235,-0.0,-2.2070931331837625e-19,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,5.551581069851429e-11,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,5.846102768547468e-11,299.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,4.3179234493484486e-11,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,5.84608819687027e-11,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,2.773096197117297e-10,286.51812744140625,294.1499938964844,294.7825927734375,289.3419494628906,295.6568908691406,295.33984375,284.7159423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.022022880358691e-10,4.398663031035533e-11,5.58215640378279e-10,-1.327219778524124e-09,0.0,0.0,0.0,-3.390596248209476e-09,60.0,0.7001715302467346,-0.0,-2.3859000486849195e-20,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,5.551581069851429e-11,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,5.846102768547468e-11,299.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,4.3179234493484486e-11,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,5.84608819687027e-11,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,2.773096197117297e-10,286.51812744140625,294.1499938964844,294.7825927734375,289.3419494628906,295.6568908691406,295.33984375,284.7159423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.022022880358691e-10,4.398663031035533e-11,5.58215640378279e-10,-1.327219778524124e-09,0.0,0.0,0.0,-3.390596248209476e-09,60.0,0.7001715302467346,-0.0,-2.3859000486849195e-20,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,3.146748833726676e-11,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,3.3136892535479134e-11,299.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150695800781,0.0,0.0,2.4474866577861576e-11,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,3.313681273819924e-11,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,1.571847235704027e-10,286.5180969238281,294.1499938964844,294.7674865722656,289.3448791503906,295.6568908691406,295.33984375,284.7184143066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.3799660292821443e-10,2.370717337718542e-11,3.1428942781630553e-10,-7.480466801546011e-10,0.0,0.0,0.0,-1.9063008949160576e-09,60.0,0.6715189814567566,-0.0,-7.665544128839995e-21,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,1.7140826952255495e-11,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.805017767197992e-11,299.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,1.3331837370178512e-11,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,1.8050134303893017e-11,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,8.562094783171048e-11,286.51806640625,294.1499938964844,294.7530212402344,289.3486022949219,295.65692138671875,295.33984375,284.7208251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8918981659066247e-10,1.3133204593285264e-11,1.7605661373210066e-10,-4.1301259634529686e-10,0.0,0.0,0.0,-1.0477378964424131e-09,60.0,0.644662618637085,-0.0,-2.243611291224839e-21,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,8.442496701732694e-12,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,8.890385823356883e-12,299.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,6.566427523252427e-12,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,8.890365006675172e-12,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,4.2171509340160895e-11,286.5180358886719,294.1499938964844,294.73651123046875,289.3541259765625,295.65692138671875,295.33984375,284.7236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.968244896712108e-11,6.281546897218826e-12,8.34009042383066e-11,-1.9900359138347312e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.6145004034042358,-0.0,-5.5177339234807245e-22,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,4.860831355479878e-12,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,5.118707107482079e-12,299.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,3.780670221331661e-12,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,5.118694964417747e-12,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,2.4280567140211318e-11,286.5180358886719,294.1499938964844,294.7259826660156,289.3583984375,295.65692138671875,295.33984375,284.7255249023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.31202894171745e-11,3.6929985978984e-12,4.942729212031871e-11,-1.1711964731375701e-10,0.0,0.0,0.0,-2.9103830456733704e-10,60.0,0.5943965315818787,-0.0,-1.829110576354828e-22,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,2.700396528609872e-08,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,2.8436573984436112e-08,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,2.1003215167070263e-08,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,2.8436504706519372e-08,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,1.348887650465258e-07,286.5179138183594,294.1499938964844,294.70123291015625,289.3711242675781,295.656982421875,295.33984375,284.7299499511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.877420683944365e-07,2.02264711646194e-08,2.675155883480329e-07,-6.377767363119347e-07,0.0,0.0,0.0,-1.6137491911649704e-06,60.0,0.5507365465164185,-0.0,-5.645129851040379e-15,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,2.700396528609872e-08,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,2.8436573984436112e-08,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,2.1003215167070263e-08,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,2.8436504706519372e-08,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,1.348887650465258e-07,286.5179138183594,294.1499938964844,294.70123291015625,289.3711242675781,295.656982421875,295.33984375,284.7299499511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.877420683944365e-07,2.02264711646194e-08,2.675155883480329e-07,-6.377767363119347e-07,0.0,0.0,0.0,-1.6137491911649704e-06,60.0,0.5507365465164185,-0.0,-5.645129851040379e-15,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,2.856124865502352e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,3.007647251251911e-07,299.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,2.221444361794056e-07,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,3.0076398616074584e-07,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,1.4266762491388365e-06,286.5179138183594,294.1499938964844,294.6785583496094,289.3865661621094,295.656982421875,295.33984375,284.7342529296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.043852984774276e-06,2.139580743687475e-07,2.829894810929545e-06,-6.7463333834894e-06,0.0,0.0,0.0,-1.7070677131414413e-05,60.0,0.5229747295379639,-0.0,-6.314997895266738e-13,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,2.856124865502352e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,3.007647251251911e-07,299.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,2.221444361794056e-07,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,3.0076398616074584e-07,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,1.4266762491388365e-06,286.5179138183594,294.1499938964844,294.6785583496094,289.3865661621094,295.656982421875,295.33984375,284.7342529296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.043852984774276e-06,2.139580743687475e-07,2.829894810929545e-06,-6.7463333834894e-06,0.0,0.0,0.0,-1.7070677131414413e-05,60.0,0.5229747295379639,-0.0,-6.314997895266738e-13,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,2.026822585321497e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,2.1343491880543297e-06,299.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,1.5764275076435297e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,2.1343439584597945e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,1.0124276741407812e-05,286.5183410644531,294.1499938964844,294.6578369140625,289.4045715332031,295.6562805175781,295.3400573730469,284.73828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.159672112611588e-05,1.518117414889275e-06,2.007860348385293e-05,-4.786891440744512e-05,0.0,0.0,0.0,-0.0001211202616104,60.0,0.5804251432418823,-0.0,-3.180170016214845e-11,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,2.026822585321497e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,2.1343491880543297e-06,299.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,1.5764275076435297e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,2.1343439584597945e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,1.0124276741407812e-05,286.5183410644531,294.1499938964844,294.6578369140625,289.4045715332031,295.6562805175781,295.3400573730469,284.73828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.159672112611588e-05,1.518117414889275e-06,2.007860348385293e-05,-4.786891440744512e-05,0.0,0.0,0.0,-0.0001211202616104,60.0,0.5804251432418823,-0.0,-3.180170016214845e-11,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944091796875,0.0,0.0,2.9350385375437327e-06,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,3.090747668466065e-06,299.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,2.2828221517556813e-06,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,3.0907401651347755e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,1.4660949091194198e-05,286.5186767578125,294.1499938964844,294.6481018066406,289.4144287109375,295.65576171875,295.3401794433594,284.740234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.127432501059957e-05,2.198393076469074e-06,2.907593261625152e-05,-6.931913230801001e-05,0.0,0.0,0.0,-0.0001753948890836,60.0,0.6219334602355957,-0.0,-6.668781499241659e-11,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,4.422134679771261e-06,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,4.656736564356834e-06,299.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,3.4394595331832534e-06,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,4.6567251956730615e-06,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,2.208921068813652e-05,286.5188293457031,294.1499938964844,294.6387939453125,289.4248962402344,295.6554870605469,295.3402709960937,284.7421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.712439840659499e-05,3.312495437057805e-06,4.381190228741616e-05,-0.0001044478485709,0.0,0.0,0.0,-0.0002642857143655,60.0,0.6741812825202942,-0.0,-1.5138496012312428e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,9.0231887952541e-06,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935241699219,0.0,0.0,9.501884960627647e-06,299.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,7.01807948644273e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,9.501861313765405e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,4.507215271587484e-05,286.5201416015625,294.1499938964844,294.6212463378906,289.4473571777344,295.6531677246094,295.3407287597656,284.745849609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.614654845790938e-05,6.758510608051438e-06,8.938803512137383e-05,-0.0002131076325895,0.0,0.0,0.0,-0.0005392159218899,60.0,0.9035595059394836,-0.0,-6.30287766423265e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
