time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134280,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,9.0231887952541e-06,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935241699219,0.0,0.0,9.501884960627647e-06,299.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,7.01807948644273e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,9.501861313765405e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,4.507215271587484e-05,286.5201416015625,294.1499938964844,294.6212463378906,289.4473571777344,295.6531677246094,295.3407287597656,284.745849609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.614654845790938e-05,6.758510608051438e-06,8.938803512137383e-05,-0.0002131076325895,0.0,0.0,0.0,-0.0005392159218899,60.0,0.9035595059394836,-0.0,-6.30287766423265e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,1.550207525724545e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,1.6324487660313025e-05,299.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,1.2057245839969257e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,1.632444946153555e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,7.74351428844966e-05,286.52252197265625,294.1499938964844,294.60504150390625,289.4717712402344,295.6471252441406,295.3405456542969,284.7492980957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001651828788453,1.1611333320615811e-05,0.0001535715418867,-0.0003661254595499,0.0,0.0,0.0,-0.0009263905230909,60.0,1.287641525268555,-0.0,-1.860366416472914e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,1.550207525724545e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,1.6324487660313025e-05,299.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,1.2057245839969257e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,1.632444946153555e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,7.74351428844966e-05,286.52252197265625,294.1499938964844,294.60504150390625,289.4717712402344,295.6471252441406,295.3405456542969,284.7492980957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001651828788453,1.1611333320615811e-05,0.0001535715418867,-0.0003661254595499,0.0,0.0,0.0,-0.0009263905230909,60.0,1.287641525268555,-0.0,-1.860366416472914e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,2.455536014167592e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,2.5858065782813355e-05,299.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,1.9098732082056813e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958435058594,0.0,0.0,2.5858003937173635e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,0.0001226576423505,286.523193359375,294.1499938964844,294.58990478515625,289.4979248046875,295.6371765136719,295.3366394042969,284.7525634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002616512356325,1.8392453057458624e-05,0.0002432587789371,-0.0005799456848762,0.0,0.0,0.0,-0.0014674117555841,60.0,1.87446391582489,-0.0,-4.667789266221689e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,2.455536014167592e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,2.5858065782813355e-05,299.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,1.9098732082056813e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958435058594,0.0,0.0,2.5858003937173635e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,0.0001226576423505,286.523193359375,294.1499938964844,294.58990478515625,289.4979248046875,295.6371765136719,295.3366394042969,284.7525634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002616512356325,1.8392453057458624e-05,0.0002432587789371,-0.0005799456848762,0.0,0.0,0.0,-0.0014674117555841,60.0,1.87446391582489,-0.0,-4.667789266221689e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,3.631445360952057e-05,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,3.824099985649809e-05,299.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,2.8244752684258856e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,3.824090890702792e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,0.0001813960552681,286.5220031738281,294.1499938964844,294.5757141113281,289.5256042480469,295.62664794921875,295.3326416015625,284.7557983398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000358371384209,2.5591485609766096e-05,0.0003327798913232,-0.0008126368047669,0.0,0.0,0.0,-0.0020140744745731,60.0,2.4178307056427,-0.0,-1.0208866640937232e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,3.631445360952057e-05,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,3.824099985649809e-05,299.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,2.8244752684258856e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,3.824090890702792e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,0.0001813960552681,286.5220031738281,294.1499938964844,294.5757141113281,289.5256042480469,295.62664794921875,295.3326416015625,284.7557983398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000358371384209,2.5591485609766096e-05,0.0003327798913232,-0.0008126368047669,0.0,0.0,0.0,-0.0020140744745731,60.0,2.4178307056427,-0.0,-1.0208866640937232e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,4.2085739551112056e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,4.431846173247322e-05,299.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,3.2733554689912125e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984680175781,0.0,0.0,4.431835259310901e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,0.0002102244616253,286.5179138183594,294.1499938964844,294.56890869140625,289.5399780273437,295.6208801269531,295.3288879394531,284.7573547363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004750897642225,3.302279583294876e-05,0.0004420669865794,-0.001035957946442,0.0,0.0,0.0,-0.0026604968588799,60.0,2.9517550468444824,-0.0,-1.3711603408239624e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,9.0078086941503e-05,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,9.485688497079536e-05,299.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,7.006117084529251e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057312011719,0.0,0.0,9.485665941610932e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,0.0004499533388298,286.5300598144531,294.1499938964844,294.5622253417969,289.5546264648437,295.58563232421875,295.2825012207031,284.75897216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004616613441612,3.760846811928786e-05,0.0004240528796799,-0.001259216107428,0.0,0.0,0.0,-0.0026488155126571,60.0,3.56202244758606,-0.0,-6.281399578256244e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40972900390625,0.0,0.0,9.005069296108559e-05,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,9.482803579885513e-05,299.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,7.003985956544057e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,9.482781024416909e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,0.0004498165508266,286.5238037109375,294.1499938964844,294.5533752441406,289.5750427246094,295.5412292480469,295.25933837890625,284.7611389160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008351665455847,5.672944098478183e-05,0.0007784371264278,-0.0017606413457542,0.0,0.0,0.0,-0.0046736299991607,60.0,4.796524524688721,-0.0,-6.27757543725238e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,9.01456514839083e-05,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,9.492803656030446e-05,299.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,7.011371781118214e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,9.492781100561842e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,0.0004502908559516,286.4963073730469,294.1499938964844,294.5492553710937,289.5848083496094,295.533203125,295.250244140625,284.76055908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0007726451731286,5.980224523227662e-05,0.0007128429133445,-0.0019637665245682,0.0,0.0,0.0,-0.0043830494396388,60.0,4.998100280761719,-0.0,-6.290822085475156e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,9.035485709318893e-05,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,9.51483307289891e-05,299.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,7.027643005130813e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,9.514810517430304e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,0.0004513359162956,286.4788818359375,294.1499938964844,294.53662109375,289.61590576171875,295.5172424316406,295.2279663085937,284.7641906738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009321909165009,8.330192940775305e-05,0.0008488890016451,-0.0028795048128813,0.0,0.0,0.0,-0.0053661563433706,60.0,6.198192596435547,-0.0,-6.320044576568763e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,9.035485709318893e-05,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,9.51483307289891e-05,299.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,7.027643005130813e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,9.514810517430304e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,0.0004513359162956,286.4788818359375,294.1499938964844,294.53662109375,289.61590576171875,295.5172424316406,295.2279663085937,284.7641906738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009321909165009,8.330192940775305e-05,0.0008488890016451,-0.0028795048128813,0.0,0.0,0.0,-0.0053661563433706,60.0,6.198192596435547,-0.0,-6.320044576568763e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,9.072601824300364e-05,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,9.55391806201078e-05,299.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,7.056510366965085e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,9.553896234137936e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498840332031,0.0,0.0,0.0004531900049187,286.4520263671875,294.1499938964844,294.5240783691406,289.64776611328125,295.5002136230469,295.195556640625,284.7675170898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008100853301584,0.0001021907810354,0.0007078945636749,-0.0038659051060676,0.0,0.0,0.0,-0.0048979837447404,60.0,6.790215015411377,-0.0,-6.372065541881966e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,9.072601824300364e-05,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,9.55391806201078e-05,299.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,7.056510366965085e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,9.553896234137936e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498840332031,0.0,0.0,0.0004531900049187,286.4520263671875,294.1499938964844,294.5240783691406,289.64776611328125,295.5002136230469,295.195556640625,284.7675170898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008100853301584,0.0001021907810354,0.0007078945636749,-0.0038659051060676,0.0,0.0,0.0,-0.0048979837447404,60.0,6.790215015411377,-0.0,-6.372065541881966e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,9.1214882559143e-05,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,9.605397644918412e-05,299.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,7.094533066265285e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,9.605375089449808e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,0.000455631990917,286.44482421875,294.1499938964844,294.511474609375,289.6801147460937,295.4830627441406,295.1512756347656,284.7712097167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004991579917259,0.0001186209483421,0.000380537007004,-0.0049286093562841,0.0,0.0,0.0,-0.0034617520868778,60.0,6.190230369567871,-0.0,-6.44090860646429e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,9.1214882559143e-05,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,9.605397644918412e-05,299.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,7.094533066265285e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,9.605375089449808e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,0.000455631990917,286.44482421875,294.1499938964844,294.511474609375,289.6801147460937,295.4830627441406,295.1512756347656,284.7712097167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004991579917259,0.0001186209483421,0.000380537007004,-0.0049286093562841,0.0,0.0,0.0,-0.0034617520868778,60.0,6.190230369567871,-0.0,-6.44090860646429e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,9.14123738766648e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,9.626194514567032e-05,299.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,7.109893340384588e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,9.62617268669419e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,0.0004566185525618,286.4083251953125,294.1499938964844,294.50506591796875,289.6964416503906,295.4713439941406,295.1246643066406,284.7730712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002867386210709,0.0001203724750666,0.0001663661532802,-0.0052211633883416,0.0,0.0,0.0,-0.0024075366090983,60.0,7.131187915802002,-0.0,-6.468826541095042e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174133300781,0.0,0.0,9.158738248515874e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,9.644623787607998e-05,299.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,7.123505201889202e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,9.644601959735156e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,0.0004574927734211,286.38592529296875,294.1499938964844,294.4985656738281,289.7128295898437,295.4573974609375,295.0934753417969,284.77520751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001200990445795,0.0001231395581271,-3.0405080906348303e-06,-0.0055144056677818,0.0,0.0,0.0,-0.0015912629896774,60.0,7.392607688903809,-0.0,-6.493615245517503e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,9.100132592720912e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,9.582909115124494e-05,299.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,7.077922782627866e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,9.582887287251653e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,0.0004545653937384,286.3703308105469,294.1499938964844,294.4851989746094,289.7456359863281,295.4242858886719,295.0247497558594,284.7763061523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0019439351744949,0.0001851173437898,0.0017588178161531,-0.0065264757722616,0.0,0.0,0.0,-0.0112368334084749,60.0,7.451171875,-0.0,-6.41076880469882e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,9.100132592720912e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,9.582909115124494e-05,299.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,7.077922782627866e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,9.582887287251653e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,0.0004545653937384,286.3703308105469,294.1499938964844,294.4851989746094,289.7456359863281,295.4242858886719,295.0247497558594,284.7763061523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0019439351744949,0.0001851173437898,0.0017588178161531,-0.0065264757722616,0.0,0.0,0.0,-0.0112368334084749,60.0,7.451171875,-0.0,-6.41076880469882e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549499511719,0.0,0.0,9.182900248561054e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.670067083789036e-05,299.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,7.142296817619354e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,9.670045255916192e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,0.0004586998547893,286.436279296875,294.1499938964844,294.4711608886719,289.77838134765625,295.1480407714844,294.816162109375,284.7810363769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001430216361768,0.0001411919947713,1.8296527741767927e-06,-0.0063174800015985,0.0,0.0,0.0,-0.001845633611083,60.0,11.073230743408203,-0.0,-6.527898932517928e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549499511719,0.0,0.0,9.182900248561054e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.670067083789036e-05,299.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,7.142296817619354e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,9.670045255916192e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,0.0004586998547893,286.436279296875,294.1499938964844,294.4711608886719,289.77838134765625,295.1480407714844,294.816162109375,284.7810363769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001430216361768,0.0001411919947713,1.8296527741767927e-06,-0.0063174800015985,0.0,0.0,0.0,-0.001845633611083,60.0,11.073230743408203,-0.0,-6.527898932517928e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,9.065517951967196e-05,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,9.546456567477436e-05,299.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,7.05099810147658e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,9.546435467200354e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,0.0004528364224825,286.3617553710937,294.1499938964844,294.45623779296875,289.810791015625,295.11065673828125,294.761474609375,284.7807922363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0030411819461733,0.0002228464290965,0.0028183355461806,-0.0071555748581886,0.0,0.0,0.0,-0.0170441754162311,60.0,10.15645980834961,-0.0,-6.3620717583035e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,9.065517951967196e-05,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,9.546456567477436e-05,299.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,7.05099810147658e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,9.546435467200354e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,0.0004528364224825,286.3617553710937,294.1499938964844,294.45623779296875,289.810791015625,295.11065673828125,294.761474609375,284.7807922363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0030411819461733,0.0002228464290965,0.0028183355461806,-0.0071555748581886,0.0,0.0,0.0,-0.0170441754162311,60.0,10.15645980834961,-0.0,-6.3620717583035e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,9.173524449579418e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.503173828125,0.0,0.0,9.660192154115066e-05,299.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,7.135002670111135e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,9.660171781433746e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,0.0004582316614687,286.6478881835937,294.1499938964844,294.4402770996094,289.8427429199219,294.7578125,294.38092041015625,284.7867431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005549699417315,0.000157857502927,0.0003971124242525,-0.0066680856980383,0.0,0.0,0.0,-0.0040447330102324,60.0,9.89622688293457,-0.0,-6.514544992342054e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,9.173524449579418e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.503173828125,0.0,0.0,9.660192154115066e-05,299.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,7.135002670111135e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,9.660171781433746e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,0.0004582316614687,286.6478881835937,294.1499938964844,294.4402770996094,289.8427429199219,294.7578125,294.38092041015625,284.7867431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005549699417315,0.000157857502927,0.0003971124242525,-0.0066680856980383,0.0,0.0,0.0,-0.0040447330102324,60.0,9.89622688293457,-0.0,-6.514544992342054e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,9.21121973078698e-05,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,9.699887596070766e-05,299.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,7.164321868913248e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,9.699866495793684e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,0.0004601146501954,286.6381530761719,294.1499938964844,294.4317932128906,289.8584289550781,294.7361755371094,294.36199951171875,284.789794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0002965172461699,0.0001360923051834,-0.0004326095222495,-0.0065236561931669,0.0,0.0,0.0,0.0004029874689877,60.0,9.109830856323242,-0.0,-6.568188837263733e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,9.20505408430472e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131225585937,0.0,0.0,9.693393803900108e-05,299.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419006347656,0.0,0.0,7.159525557653978e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,9.693373431218788e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,0.0004598066734615,286.65673828125,294.1499938964844,294.4230041503906,289.8739624023437,294.7145690917969,294.3441162109375,284.7925720214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.396763183147414e-06,0.0001488604902988,-0.0001424637302989,-0.0068049668334424,0.0,0.0,0.0,-0.0012180089252069,60.0,8.22054672241211,-0.0,-6.559392318195023e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,9.137887536780907e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,9.62266421993263e-05,299.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,7.107284181984141e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,9.622643847251312e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,0.000456451671198,286.6465759277344,294.1499938964844,294.408935546875,289.8970642089844,294.6874084472656,294.3263244628906,284.7939147949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0019091273425146,0.0002093387738568,0.0016997884958982,-0.007669516839087,0.0,0.0,0.0,-0.011248555034399,60.0,8.272281646728516,-0.0,-6.464012614060266e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,9.07078429008834e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.552001574775204e-05,299.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,7.055093010421842e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.551981202093884e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,0.0004530997539404,286.5272216796875,294.1499938964844,294.404296875,289.9042358398437,294.68377685546875,294.3272399902344,284.7898254394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0035565816797316,0.0002555014216341,0.0033010803163051,-0.0081343026831746,0.0,0.0,0.0,-0.0198875498026609,60.0,11.451885223388672,-0.0,-6.369430138875033e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,9.082226461032404e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,9.56404983298853e-05,299.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,7.063991506583989e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002990722656,0.0,0.0,9.564030187902972e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,0.0004536713240668,286.5076904296875,294.1499938964844,294.3838806152344,289.93341064453125,294.5082092285156,294.0648498535156,284.79449462890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0037661334499716,0.0002752388536464,0.0034908945672214,-0.0088278139010071,0.0,0.0,0.0,-0.0210935082286596,60.0,14.23653793334961,-0.0,-6.385501194472455e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,9.082226461032404e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,9.56404983298853e-05,299.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,7.063991506583989e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002990722656,0.0,0.0,9.564030187902972e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,0.0004536713240668,286.5076904296875,294.1499938964844,294.3838806152344,289.93341064453125,294.5082092285156,294.0648498535156,284.79449462890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0037661334499716,0.0002752388536464,0.0034908945672214,-0.0088278139010071,0.0,0.0,0.0,-0.0210935082286596,60.0,14.23653793334961,-0.0,-6.385501194472455e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448791503906,0.0,0.0,9.351293556392191e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448486328125,0.0,0.0,9.847390901995824e-05,299.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,7.27326623746194e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292236328125,0.0,0.0,9.847371256910264e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,0.0004671118804253,287.1159973144531,294.1499938964844,294.36163330078125,289.96124267578125,293.7196655273437,293.3734741210937,284.8094787597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0019313882803544,0.0001412726560374,-0.0020726609509438,-0.0083954185247421,0.0,0.0,0.0,0.0085810599848628,60.0,20.22105598449707,-0.0,-6.769413829488259e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448791503906,0.0,0.0,9.351293556392191e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448486328125,0.0,0.0,9.847390901995824e-05,299.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,7.27326623746194e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292236328125,0.0,0.0,9.847371256910264e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,0.0004671118804253,287.1159973144531,294.1499938964844,294.36163330078125,289.96124267578125,293.7196655273437,293.3734741210937,284.8094787597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0019313882803544,0.0001412726560374,-0.0020726609509438,-0.0083954185247421,0.0,0.0,0.0,0.0085810599848628,60.0,20.22105598449707,-0.0,-6.769413829488259e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,9.259946091333404e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625793457031,0.0,0.0,9.751196193974464e-05,299.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,7.202216511359438e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466186523437,0.0,0.0,9.751177276484668e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84442138671875,0.0,0.0,0.0004625489818863,287.1352233886719,294.1499938964844,294.3373107910156,289.98748779296875,293.6487731933594,293.4369201660156,284.810546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006949349772185,0.0002256984153063,0.0004692365473601,-0.0096320733428001,0.0,0.0,0.0,-0.0052711991593241,60.0,13.30156421661377,-0.0,-6.637797156372471e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,9.259946091333404e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625793457031,0.0,0.0,9.751196193974464e-05,299.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,7.202216511359438e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466186523437,0.0,0.0,9.751177276484668e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84442138671875,0.0,0.0,0.0004625489818863,287.1352233886719,294.1499938964844,294.3373107910156,289.98748779296875,293.6487731933594,293.4369201660156,284.810546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006949349772185,0.0002256984153063,0.0004692365473601,-0.0096320733428001,0.0,0.0,0.0,-0.0052711991593241,60.0,13.30156421661377,-0.0,-6.637797156372471e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,9.223966480931268e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,9.713307372294366e-05,299.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846740722656,0.0,0.0,7.174232450779527e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,9.71328845480457e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,0.0004607517621479,287.1060791015625,294.1499938964844,294.3243408203125,289.9999694824219,293.60711669921875,293.4496765136719,284.81219482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0017855342011898,0.0002621134044602,0.0015234207967296,-0.0102076567709445,0.0,0.0,0.0,-0.0110340425744652,60.0,13.403271675109863,-0.0,-6.58631194028203e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
