time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136560,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,9.26319116842933e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,9.754612983670086e-05,299.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88720703125,0.0,0.0,7.204739813460037e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,9.754594066180287e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,0.0004627111193258,287.1070861816406,294.1499938964844,294.31072998046875,290.0119934082031,293.4848022460937,293.4006042480469,284.8144836425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009054416441358,0.0002397971693426,0.0006656444165855,-0.010066632181406,0.0,0.0,0.0,-0.0064379968680441,60.0,16.68707847595215,-0.0,-6.642441974236135e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66650390625,0.0,0.0,9.42702972679399e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,9.92714412859641e-05,299.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,7.332170935114846e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,9.927124483510852e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515808105469,0.0,0.0,0.0004708951164502,286.855224609375,294.1499938964844,294.2817077636719,290.03448486328125,293.4064636230469,293.406982421875,284.8128662109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0029402752406895,0.0001370426471112,-0.0030773177277296,-0.0092106657102704,0.0,0.0,0.0,0.0136858904734253,60.0,19.881919860839844,-0.0,-6.879492531197684e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66650390625,0.0,0.0,9.42702972679399e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,9.92714412859641e-05,299.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,7.332170935114846e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,9.927124483510852e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515808105469,0.0,0.0,0.0004708951164502,286.855224609375,294.1499938964844,294.2817077636719,290.03448486328125,293.4064636230469,293.406982421875,284.8128662109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0029402752406895,0.0001370426471112,-0.0030773177277296,-0.0092106657102704,0.0,0.0,0.0,0.0136858904734253,60.0,19.881919860839844,-0.0,-6.879492531197684e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707458496094,0.0,0.0,9.264616528525949e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,9.75611328613013e-05,299.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,7.205848669400439e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,9.756095096236096e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,0.0004627823363989,286.8567199707031,294.1499938964844,294.25,290.0548095703125,293.34619140625,293.47100830078125,284.8219299316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000945305917412,0.0002430279710097,0.0007022779318504,-0.01017458550632,0.0,0.0,0.0,-0.0066632819361984,60.0,13.985705375671388,-0.0,-6.644479810802295e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707458496094,0.0,0.0,9.264616528525949e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,9.75611328613013e-05,299.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,7.205848669400439e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,9.756095096236096e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,0.0004627823363989,286.8567199707031,294.1499938964844,294.25,290.0548095703125,293.34619140625,293.47100830078125,284.8219299316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000945305917412,0.0002430279710097,0.0007022779318504,-0.01017458550632,0.0,0.0,0.0,-0.0066632819361984,60.0,13.985705375671388,-0.0,-6.644479810802295e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048034667969,0.0,0.0,9.19627127586864e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,9.684142423793674e-05,299.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,7.152690523071215e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69171142578125,0.0,0.0,9.684124233899638e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893920898437,0.0,0.0,0.0004593684861902,286.90087890625,294.1499938964844,294.2109375,290.0738525390625,293.2450256347656,293.4615478515625,284.8285217285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0022988994605839,0.0002717760798987,0.0020271234679967,-0.010136442258954,0.0,0.0,0.0,-0.0136893168091773,60.0,13.746949195861816,-0.0,-6.546798658746411e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048034667969,0.0,0.0,9.19627127586864e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,9.684142423793674e-05,299.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,7.152690523071215e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69171142578125,0.0,0.0,9.684124233899638e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893920898437,0.0,0.0,0.0004593684861902,286.90087890625,294.1499938964844,294.2109375,290.0738525390625,293.2450256347656,293.4615478515625,284.8285217285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0022988994605839,0.0002717760798987,0.0020271234679967,-0.010136442258954,0.0,0.0,0.0,-0.0136893168091773,60.0,13.746949195861816,-0.0,-6.546798658746411e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453918457031,0.0,0.0,9.274490003008395e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,9.766510629560798e-05,299.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821044921875,0.0,0.0,7.213526987470686e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315979003906,0.0,0.0,9.766492439666764e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293701171875,0.0,0.0,0.0004632757045328,286.95269775390625,294.1499938964844,294.1605224609375,290.0926513671875,293.1024780273437,293.40338134765625,284.8365478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.668173303594813e-05,0.0001945915573742,-0.0002312732831342,-0.0089403986930847,0.0,0.0,0.0,-0.0013539826031774,60.0,13.354265213012695,-0.0,-6.658626006128543e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453918457031,0.0,0.0,9.274490003008395e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,9.766510629560798e-05,299.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821044921875,0.0,0.0,7.213526987470686e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315979003906,0.0,0.0,9.766492439666764e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293701171875,0.0,0.0,0.0004632757045328,286.95269775390625,294.1499938964844,294.1605224609375,290.0926513671875,293.1024780273437,293.40338134765625,284.8365478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.668173303594813e-05,0.0001945915573742,-0.0002312732831342,-0.0089403986930847,0.0,0.0,0.0,-0.0013539826031774,60.0,13.354265213012695,-0.0,-6.658626006128543e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,9.210329153575005e-05,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,9.69894535955973e-05,299.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529602050781,0.0,0.0,7.163623376982287e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040710449219,0.0,0.0,9.698927169665694e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,0.0004600707616191,286.9111022949219,294.1499938964844,294.1312866210937,290.1018371582031,293.0986633300781,293.4365539550781,284.83892822265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012471413938328,0.000222319169552,0.0010248222388327,-0.0089253298938274,0.0,0.0,0.0,-0.0080208759754896,60.0,12.234048843383787,-0.0,-6.566813937070037e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,9.209290146827698e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,9.697851783130318e-05,299.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479553222656,0.0,0.0,7.162815745687112e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,9.697833593236282e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971130371094,0.0,0.0,0.000460018927697,286.9025573730469,294.1499938964844,294.0995178222656,290.11090087890625,293.1166687011719,293.4371032714844,284.8415222167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009727875585667,0.0002061516861431,0.0007666358724236,-0.0084599489346146,0.0,0.0,0.0,-0.0065171709284186,60.0,10.02510929107666,-0.0,-6.5653289027523e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,9.189285628963262e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70428466796875,0.0,0.0,9.676785703049973e-05,299.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,7.147256110329181e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,9.6767682407517e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68914794921875,0.0,0.0,0.000459019705886,286.8882751464844,294.1499938964844,294.04071044921875,290.12567138671875,293.1303100585937,293.498291015625,284.84698486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009791487827897,0.0001926186814671,0.0007865301449783,-0.0078344093635678,0.0,0.0,0.0,-0.0064448313787579,60.0,9.29883098602295,-0.0,-6.536829744163697e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029113769531,0.0,0.0,9.185629460262136e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027587890625,0.0,0.0,9.672935266280548e-05,299.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,7.144411938497797e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,9.672917076386511e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,0.000458837050246,286.88555908203125,294.1499938964844,294.0287780761719,290.12841796875,293.1327514648437,293.5078125,284.8480529785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009787565795704,0.0001900574425235,0.0007886990788392,-0.007717614993453,0.0,0.0,0.0,-0.0064231166616082,60.0,9.222620010375977,-0.0,-6.531627150252461e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,9.16472781682387e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,9.65092476690188e-05,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72772216796875,0.0,0.0,7.128155266400427e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802978515625,0.0,0.0,9.650907304603606e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,0.0004577930667437,286.8685913085937,294.1499938964844,293.9491271972656,290.1449279785156,293.14678955078125,293.553955078125,284.8548583984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009765435243025,0.0001754187687765,0.0008011247846297,-0.0070500494912266,0.0,0.0,0.0,-0.0062991548329591,60.0,8.977499961853027,-0.0,-6.501928595525899e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,9.16472781682387e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,9.65092476690188e-05,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72772216796875,0.0,0.0,7.128155266400427e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802978515625,0.0,0.0,9.650907304603606e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,0.0004577930667437,286.8685913085937,294.1499938964844,293.9491271972656,290.1449279785156,293.14678955078125,293.553955078125,284.8548583984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009765435243025,0.0001754187687765,0.0008011247846297,-0.0070500494912266,0.0,0.0,0.0,-0.0062991548329591,60.0,8.977499961853027,-0.0,-6.501928595525899e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834411621094,0.0,0.0,9.14952252060175e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,9.634911839384586e-05,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,7.116328197298571e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,9.634895104682072e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,0.0004570335731841,286.85174560546875,294.1499938964844,293.8613586425781,290.16021728515625,293.1589050292969,293.5887145996094,284.86181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009749219752848,0.0001647674216656,0.0008101545390672,-0.0065643223933875,0.0,0.0,0.0,-0.0062089008279144,60.0,8.861538887023926,-0.0,-6.480362912952843e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834411621094,0.0,0.0,9.14952252060175e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,9.634911839384586e-05,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,7.116328197298571e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,9.634895104682072e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,0.0004570335731841,286.85174560546875,294.1499938964844,293.8613586425781,290.16021728515625,293.1589050292969,293.5887145996094,284.86181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009749219752848,0.0001647674216656,0.0008101545390672,-0.0065643223933875,0.0,0.0,0.0,-0.0062089008279144,60.0,8.861538887023926,-0.0,-6.480362912952843e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736145019531,0.0,0.0,9.142093767877668e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,9.627089457353576e-05,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073059082031,0.0,0.0,7.110549631761387e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,9.627072722651064e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,0.0004566625575534,286.8349304199219,294.1499938964844,293.76629638671875,290.1741027832031,293.1684265136719,293.60028076171875,284.86883544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009741301764734,0.0001595620415173,0.0008145681931637,-0.0063269427046179,0.0,0.0,0.0,-0.0061647971160709,60.0,8.80186653137207,-0.0,-6.469836222322557e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736145019531,0.0,0.0,9.142093767877668e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,9.627089457353576e-05,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073059082031,0.0,0.0,7.110549631761387e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,9.627072722651064e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,0.0004566625575534,286.8349304199219,294.1499938964844,293.76629638671875,290.1741027832031,293.1684265136719,293.60028076171875,284.86883544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009741301764734,0.0001595620415173,0.0008145681931637,-0.0063269427046179,0.0,0.0,0.0,-0.0061647971160709,60.0,8.80186653137207,-0.0,-6.469836222322557e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.668701171875,0.0,0.0,9.138658788288012e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66851806640625,0.0,0.0,9.623471851227804e-05,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,7.107877900125459e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,9.623455116525292e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.654052734375,0.0,0.0,0.0004564909904729,286.8265686035156,294.1499938964844,293.7162780761719,290.18048095703125,293.1728515625,293.6040344238281,284.8723449707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009737637592479,0.0001571547763887,0.0008166089537553,-0.0062171649187803,0.0,0.0,0.0,-0.0061443992890417,60.0,8.778088569641113,-0.0,-6.464971136210806e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66375732421875,0.0,0.0,9.137920278590173e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,9.622694051358847e-05,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,7.107303099473938e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,9.622677316656336e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,0.0004564541159197,286.81817626953125,294.1499938964844,293.6647644042969,290.1864013671875,293.1766662597656,293.6083679199219,284.8758850097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009736861102283,0.0001566355495015,0.000817050517071,-0.0061934851109981,0.0,0.0,0.0,-0.0061400067061185,60.0,8.760583877563477,-0.0,-6.463922375132827e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,9.136055450653656e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,9.62072954280302e-05,299.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,7.10585227352567e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415710449219,0.0,0.0,9.620713535696268e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63946533203125,0.0,0.0,0.0004563610127661,286.8014831542969,294.1499938964844,293.5575866699219,290.1968994140625,293.1828918457031,293.6029052734375,284.88299560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009734853520058,0.0001553258771309,0.0008181594894267,-0.0061337617225945,0.0,0.0,0.0,-0.0061289025470614,60.0,8.730814933776855,-0.0,-6.461276313984854e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,9.136055450653656e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,9.62072954280302e-05,299.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,7.10585227352567e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415710449219,0.0,0.0,9.620713535696268e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63946533203125,0.0,0.0,0.0004563610127661,286.8014831542969,294.1499938964844,293.5575866699219,290.1968994140625,293.1828918457031,293.6029052734375,284.88299560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009734853520058,0.0001553258771309,0.0008181594894267,-0.0061337617225945,0.0,0.0,0.0,-0.0061289025470614,60.0,8.730814933776855,-0.0,-6.461276313984854e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439208984375,0.0,0.0,9.132316336035728e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,9.616792522137985e-05,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,7.102944073267281e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,9.616775787435472e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62969970703125,0.0,0.0,0.0004561742825899,286.78485107421875,294.1499938964844,293.445556640625,290.2054748535156,293.1870422363281,293.5821838378906,284.8900756835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009730883175507,0.0001527041313238,0.0008203841862268,-0.0060141999274492,0.0,0.0,0.0,-0.0061066979542374,60.0,8.705764770507812,-0.0,-6.45598134951797e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439208984375,0.0,0.0,9.132316336035728e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,9.616792522137985e-05,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,7.102944073267281e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,9.616775787435472e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62969970703125,0.0,0.0,0.0004561742825899,286.78485107421875,294.1499938964844,293.445556640625,290.2054748535156,293.1870422363281,293.5821838378906,284.8900756835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009730883175507,0.0001527041313238,0.0008203841862268,-0.0060141999274492,0.0,0.0,0.0,-0.0061066979542374,60.0,8.705764770507812,-0.0,-6.45598134951797e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,9.12295508896932e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,9.606934327166528e-05,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6660461425781,0.0,0.0,7.095662294887006e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219177246094,0.0,0.0,9.606917592464016e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,0.0004557067295536,286.768310546875,294.1499938964844,293.3295288085937,290.2120361328125,293.188720703125,293.5558776855469,284.8971862792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009720909292809,0.0001461454521631,0.0008259454625658,-0.0057151019573211,0.0,0.0,0.0,-0.0060511282645165,60.0,8.679862976074219,-0.0,-6.442744648893496e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,9.12295508896932e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,9.606934327166528e-05,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6660461425781,0.0,0.0,7.095662294887006e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219177246094,0.0,0.0,9.606917592464016e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,0.0004557067295536,286.768310546875,294.1499938964844,293.3295288085937,290.2120361328125,293.188720703125,293.5558776855469,284.8971862792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009720909292809,0.0001461454521631,0.0008259454625658,-0.0057151019573211,0.0,0.0,0.0,-0.0060511282645165,60.0,8.679862976074219,-0.0,-6.442744648893496e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,9.108310041483492e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,9.591511479811744e-05,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,7.084271055646241e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120910644531,0.0,0.0,9.591495472704992e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100769042969,0.0,0.0,0.0004549752047751,286.7518310546875,294.1499938964844,293.2103271484375,290.2165222167969,293.1886901855469,293.52642822265625,284.9042663574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009705299744382,0.0001358869048999,0.0008346430840902,-0.0052472758106887,0.0,0.0,0.0,-0.0059642069973051,60.0,8.651201248168945,-0.0,-6.422068565825613e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,9.108310041483492e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,9.591511479811744e-05,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,7.084271055646241e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120910644531,0.0,0.0,9.591495472704992e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100769042969,0.0,0.0,0.0004549752047751,286.7518310546875,294.1499938964844,293.2103271484375,290.2165222167969,293.1886901855469,293.52642822265625,284.9042663574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009705299744382,0.0001358869048999,0.0008346430840902,-0.0052472758106887,0.0,0.0,0.0,-0.0059642069973051,60.0,8.651201248168945,-0.0,-6.422068565825613e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,9.101959585677832e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187744140625,0.0,0.0,9.584824147168548e-05,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504821777344,0.0,0.0,7.079332135617733e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,9.584808140061796e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60516357421875,0.0,0.0,0.0004546580312307,286.7436218261719,294.1499938964844,293.1497497558594,290.2179260253906,293.1881408691406,293.51007080078125,284.9078063964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009698550566099,0.0001314385299338,0.0008384165121242,-0.0050444109365344,0.0,0.0,0.0,-0.0059265256859362,60.0,8.63652515411377,-0.0,-6.413112885184091e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61395263671875,0.0,0.0,9.08712245291099e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,9.56919975578785e-05,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,7.067791739245877e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,9.56918447627686e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,0.000453916931292,286.7354431152344,294.1499938964844,293.0887145996094,290.2188415527344,293.1870422363281,293.4931945800781,284.9113464355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000968269247096,0.0001210476184496,0.0008472216431982,-0.0045705488882958,0.0,0.0,0.0,-0.0058384593576192,60.0,8.618157386779785,-0.0,-6.39221866549633e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,9.061071614269169e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046142578125,0.0,0.0,9.541766485199332e-05,299.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357421875,0.0,0.0,7.047529652481899e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931701660156,0.0,0.0,9.541751205688342e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,0.0004526156408246,286.72052001953125,294.1499938964844,292.9754333496094,290.21905517578125,293.1831970214844,293.4669189453125,284.91778564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009654958266764,0.0001028029801091,0.0008626928320154,-0.0037385097239166,0.0,0.0,0.0,-0.0056838849559426,60.0,8.581061363220215,-0.0,-6.355613635378178e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,9.05903652892448e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037902832031,0.0,0.0,9.539622988086194e-05,299.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349182128906,0.0,0.0,7.045946404105052e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923767089844,0.0,0.0,9.539607708575204e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,0.0004525139811448,286.7192077636719,294.1499938964844,292.9655456542969,290.218994140625,293.1826171875,293.4655456542969,284.9183654785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009652788285166,0.0001013776854961,0.0008639011648483,-0.0036735099274665,0.0,0.0,0.0,-0.005671807564795,60.0,8.577635765075684,-0.0,-6.352758674665894e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,9.02143947314471e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,9.500031592324376e-05,299.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,7.016704330453649e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440368652344,0.0,0.0,9.500017040409148e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0004506359982769,286.6478576660156,294.1499938964844,292.8416442871094,290.2170104980469,293.1638488769531,293.4375915527344,284.9249267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012279194779694,9.005956235341728e-05,0.0011378598865121,-0.0028929896652698,0.0,0.0,0.0,-0.0069047682918608,60.0,9.632928848266602,-0.0,-6.300132326941822e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,9.02143947314471e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,9.500031592324376e-05,299.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,7.016704330453649e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440368652344,0.0,0.0,9.500017040409148e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0004506359982769,286.6478576660156,294.1499938964844,292.8416442871094,290.2170104980469,293.1638488769531,293.4375915527344,284.9249267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012279194779694,9.005956235341728e-05,0.0011378598865121,-0.0028929896652698,0.0,0.0,0.0,-0.0069047682918608,60.0,9.632928848266602,-0.0,-6.300132326941822e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,9.009741188492626e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448303222656,0.0,0.0,9.487712668487802e-05,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,7.007605017861351e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,9.487697388976812e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,0.0004500516806729,286.6324768066406,294.1499938964844,292.7178039550781,290.2129821777344,293.1685485839844,293.3933410644531,284.9319763183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009596198215149,6.683199171675369e-05,0.0008927878225222,-0.0020984560251235,0.0,0.0,0.0,-0.0053770765662193,60.0,8.364015579223633,-0.0,-6.283796949446696e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,9.009741188492626e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448303222656,0.0,0.0,9.487712668487802e-05,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,7.007605017861351e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,9.487697388976812e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,0.0004500516806729,286.6324768066406,294.1499938964844,292.7178039550781,290.2129821777344,293.1685485839844,293.3933410644531,284.9319763183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009596198215149,6.683199171675369e-05,0.0008927878225222,-0.0020984560251235,0.0,0.0,0.0,-0.0053770765662193,60.0,8.364015579223633,-0.0,-6.283796949446696e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,9.004641469800845e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190124511719,0.0,0.0,9.482342284172772e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,7.003638165770099e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,9.482327732257544e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,0.0004497969639487,286.59722900390625,294.1499938964844,292.5948486328125,290.2069396972656,293.16119384765625,293.3823547363281,284.93853759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006602346547879,4.643764623324387e-05,0.0006137969903647,-0.0014646452618762,0.0,0.0,0.0,-0.0037149984855204,60.0,7.270954608917236,-0.0,-6.27668228503353e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
