time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138840,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,9.004641469800845e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190124511719,0.0,0.0,9.482342284172772e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,7.003638165770099e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,9.482327732257544e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,0.0004497969639487,286.59722900390625,294.1499938964844,292.5948486328125,290.2069396972656,293.16119384765625,293.3823547363281,284.93853759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006602346547879,4.643764623324387e-05,0.0006137969903647,-0.0014646452618762,0.0,0.0,0.0,-0.0037149984855204,60.0,7.270954608917236,-0.0,-6.27668228503353e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279846191406,0.0,0.0,9.001958096632734e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52764892578125,0.0,0.0,9.479516302235425e-05,299.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,7.001551421126351e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,9.479501750320196e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,0.0004496629408095,286.6095275878906,294.1499938964844,292.5339660644531,290.20318603515625,293.134033203125,293.369384765625,284.94158935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005527414614334,3.852257941616699e-05,0.0005142188747413,-0.0012099636951461,0.0,0.0,0.0,-0.0031136735342442,60.0,6.577377796173096,-0.0,-6.272939145901546e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.537353515625,0.0,0.0,4.408507447806187e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,4.642380736186169e-05,299.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,3.428852869546972e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,4.642373460228555e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,0.0002202123723691,286.6222229003906,294.1499938964844,292.4736328125,290.1990051269531,293.09869384765625,293.3455810546875,284.9455261230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004769532824866,3.3425854780944064e-05,0.0004435274458955,-0.0010525374673306,0.0,0.0,0.0,-0.0026738224551081,60.0,6.197476863861084,-0.0,-1.5044580692347154e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,2.3720040189800784e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832214355469,0.0,0.0,2.4978400688269176e-05,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,1.8448994524078444e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721435546875,0.0,0.0,2.4978360670502298e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,0.0001184856082545,286.6923522949219,294.1499938964844,292.3549194335937,290.1893615722656,293.04229736328125,293.2813720703125,284.9527587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004098791396245,2.661158396222163e-05,0.0003832675283774,-0.000807806442026,0.0,0.0,0.0,-0.0022754699457436,60.0,5.074071884155273,-0.0,-4.355393379285033e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,2.3720040189800784e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832214355469,0.0,0.0,2.4978400688269176e-05,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,1.8448994524078444e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721435546875,0.0,0.0,2.4978360670502298e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,0.0001184856082545,286.6923522949219,294.1499938964844,292.3549194335937,290.1893615722656,293.04229736328125,293.2813720703125,284.9527587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004098791396245,2.661158396222163e-05,0.0003832675283774,-0.000807806442026,0.0,0.0,0.0,-0.0022754699457436,60.0,5.074071884155273,-0.0,-4.355393379285033e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69317626953125,0.0,0.0,9.006767504615709e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,9.484580368734896e-05,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274169921875,0.0,0.0,7.005291263340041e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800537109375,0.0,0.0,9.484566544415428e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,0.0004499033093452,286.8452453613281,294.1499938964844,292.23956298828125,290.1781311035156,292.89923095703125,293.1665344238281,284.9606018066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.846258035395294e-05,1.628140853426885e-05,8.218117000069469e-05,-0.0006465376354753,0.0,0.0,0.0,-0.0006588239921256,60.0,6.0347394943237305,-0.0,-6.279627484673257e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69317626953125,0.0,0.0,9.006767504615709e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,9.484580368734896e-05,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274169921875,0.0,0.0,7.005291263340041e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800537109375,0.0,0.0,9.484566544415428e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,0.0004499033093452,286.8452453613281,294.1499938964844,292.23956298828125,290.1781311035156,292.89923095703125,293.1665344238281,284.9606018066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.846258035395294e-05,1.628140853426885e-05,8.218117000069469e-05,-0.0006465376354753,0.0,0.0,0.0,-0.0006588239921256,60.0,6.0347394943237305,-0.0,-6.279627484673257e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,2.170951484004036e-05,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023010253906,0.0,0.0,2.2861213437863626e-05,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,1.6885243894648738e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888122558594,0.0,0.0,2.286117887706496e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,0.0001084427058231,286.8555603027344,294.1499938964844,292.1593933105469,290.16925048828125,292.86444091796875,293.1593933105469,284.9650573730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002313300064997,1.6260932170553133e-05,0.0002150690706912,-0.0005127334152348,0.0,0.0,0.0,-0.0012973605189472,60.0,4.685381412506104,-0.0,-3.6483465137848725e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.052518175332807e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033386230469,0.0,0.0,2.1614050638163466e-05,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377319335937,0.0,0.0,1.5964093108777888e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.16140178963542e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0001025267556542,286.8565673828125,294.1499938964844,292.1283569335937,290.16552734375,292.8632202148437,293.1597595214844,284.9667358398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002124237944371,1.5019977581687272e-05,0.0001974038168555,-0.000474856380606,0.0,0.0,0.0,-0.0011922592530027,60.0,4.090312480926514,-0.0,-3.261143355359763e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041931152344,0.0,0.0,1.465257901145378e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044372558594,0.0,0.0,1.5429905033670366e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388610839844,0.0,0.0,1.1396494301152416e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,1.542988138680812e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893920898437,0.0,0.0,7.319211727008224e-05,286.8574523925781,294.1499938964844,292.02215576171875,290.1517944335937,292.8597412109375,293.1611328125,284.9728088378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001561305252835,1.097495714930119e-05,0.0001451555581297,-0.0003460587176959,0.0,0.0,0.0,-0.0008756218012422,60.0,2.8239314556121826,-0.0,-1.6619730036637743e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041931152344,0.0,0.0,1.465257901145378e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044372558594,0.0,0.0,1.5429905033670366e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388610839844,0.0,0.0,1.1396494301152416e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,1.542988138680812e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893920898437,0.0,0.0,7.319211727008224e-05,286.8574523925781,294.1499938964844,292.02215576171875,290.1517944335937,292.8597412109375,293.1611328125,284.9728088378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001561305252835,1.097495714930119e-05,0.0001451555581297,-0.0003460587176959,0.0,0.0,0.0,-0.0008756218012422,60.0,2.8239314556121826,-0.0,-1.6619730036637743e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,1.203937608806882e-05,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.705078125,0.0,0.0,1.2678070561378265e-05,299.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395324707031,0.0,0.0,9.363996468891855e-06,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914978027344,0.0,0.0,1.2678051461989526e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,6.013872553012334e-05,286.8582458496094,294.1499938964844,291.9711608886719,290.14453125,292.8587341308594,293.16168212890625,284.97589111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001282857265323,9.0176481535309e-06,0.0001192680792883,-0.0002843414258677,0.0,0.0,0.0,-0.000719460658729,60.0,2.463261365890503,-0.0,-1.122028359112903e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,9.648786544858012e-06,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054443359375,0.0,0.0,1.0160658348468132e-05,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,7.504640961997211e-06,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69189453125,0.0,0.0,1.0160642887058202e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,4.81973220303189e-05,286.8587341308594,294.1499938964844,291.9217529296875,290.1370849609375,292.858154296875,293.1620483398437,284.9789428710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001028137630783,7.227121386677027e-06,9.558664169162512e-05,-0.0002278829488204,0.0,0.0,0.0,-0.0005766068934462,60.0,2.1659305095672607,-0.0,-7.20677906240752e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054443359375,0.0,0.0,5.648568276228616e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,5.948227226326708e-06,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,4.393348262965446e-06,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921081542969,0.0,0.0,5.94821813137969e-06,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,2.821555608534254e-05,286.8591003417969,294.1499938964844,291.82794189453125,290.1217041015625,292.85760498046875,293.1625061035156,284.9848937988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.018871863489039e-05,4.230867943988415e-06,5.595785114564933e-05,-0.0001334062544628,0.0,0.0,0.0,-0.000337554316502,60.0,1.6661453247070312,-0.0,-2.4698615375129407e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054443359375,0.0,0.0,5.648568276228616e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,5.948227226326708e-06,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,4.393348262965446e-06,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921081542969,0.0,0.0,5.94821813137969e-06,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,2.821555608534254e-05,286.8591003417969,294.1499938964844,291.82794189453125,290.1217041015625,292.85760498046875,293.1625061035156,284.9848937988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.018871863489039e-05,4.230867943988415e-06,5.595785114564933e-05,-0.0001334062544628,0.0,0.0,0.0,-0.000337554316502,60.0,1.6661453247070312,-0.0,-2.4698615375129407e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,3.035444478882709e-06,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,3.1964762001734925e-06,299.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,2.360910457355203e-06,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911315917969,0.0,0.0,3.196471425326308e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896667480469,0.0,0.0,1.5162559975578915e-05,286.85791015625,294.1499938964844,291.7415771484375,290.1058654785156,292.8578491210937,293.1625061035156,284.99053955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.2344574719900265e-05,2.273606469316292e-06,3.00709671137156e-05,-7.169053424149752e-05,0.0,0.0,0.0,-0.000181396928383,60.0,1.2832138538360596,-0.0,-7.132477941595994e-11,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,3.035444478882709e-06,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,3.1964762001734925e-06,299.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,2.360910457355203e-06,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911315917969,0.0,0.0,3.196471425326308e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896667480469,0.0,0.0,1.5162559975578915e-05,286.85791015625,294.1499938964844,291.7415771484375,290.1058654785156,292.8578491210937,293.1625061035156,284.99053955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.2344574719900265e-05,2.273606469316292e-06,3.00709671137156e-05,-7.169053424149752e-05,0.0,0.0,0.0,-0.000181396928383,60.0,1.2832138538360596,-0.0,-7.132477941595994e-11,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,1.6942183265200583e-06,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,1.7840973214333644e-06,299.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,1.3177306072975623e-06,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,1.7840947066360968e-06,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,8.462908226647414e-06,286.85797119140625,294.1499938964844,291.68475341796875,290.0943603515625,292.8578186035156,293.1625366210937,284.9945373535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.805309511837549e-05,1.2690097719314508e-06,1.6784086255938746e-05,-4.001392517238856e-05,0.0,0.0,0.0,-0.0001012465218082,60.0,1.1029300689697266,-0.0,-2.221951615755113e-11,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,1.4594867252526456e-06,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,1.5369130323961144e-06,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,1.1351608009135816e-06,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,1.53691075865936e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,7.290383564395597e-06,286.85797119140625,294.1499938964844,291.6634826660156,290.0898132324219,292.8578186035156,293.1625366210937,284.9960021972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.555189192004036e-05,1.093191713152919e-06,1.445869929739274e-05,-3.4470092941774055e-05,0.0,0.0,0.0,-8.721910126041621e-05,60.0,1.0574442148208618,-0.0,-1.648906532147887e-11,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,6.011736104483134e-07,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,6.330661221909395e-07,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,4.675813158883102e-07,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,6.330652126962377e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,3.002964149345644e-06,286.85797119140625,294.1499938964844,291.5944519042969,290.0738220214844,292.8578186035156,293.1625671386719,285.0011901855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.406052762031322e-06,4.503004618072737e-07,5.955752385489177e-06,-1.419866930518765e-05,0.0,0.0,0.0,-3.5926830605603755e-05,60.0,0.8975996971130371,-0.0,-2.7976648775407398e-12,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,6.011736104483134e-07,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,6.330661221909395e-07,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,4.675813158883102e-07,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,6.330652126962377e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,3.002964149345644e-06,286.85797119140625,294.1499938964844,291.5944519042969,290.0738220214844,292.8578186035156,293.1625671386719,285.0011901855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.406052762031322e-06,4.503004618072737e-07,5.955752385489177e-06,-1.419866930518765e-05,0.0,0.0,0.0,-3.5926830605603755e-05,60.0,0.8975996971130371,-0.0,-2.7976648775407398e-12,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,2.541182198001479e-07,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,2.6759929028230545e-07,299.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,1.9764827641211014e-07,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,2.675988923783734e-07,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,1.2693635653704405e-06,286.85797119140625,294.1499938964844,291.5635986328125,290.0659484863281,292.8578186035156,293.1625671386719,285.0037536621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.713031335588312e-06,1.906367685933219e-07,2.522394652260118e-06,-6.009973731124774e-06,0.0,0.0,0.0,-1.5214638551697137e-05,60.0,0.8211104869842529,-0.0,-4.998818741754063e-13,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,1.4055389385703165e-07,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,1.4801034353695286e-07,299.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,1.0932012628472877e-07,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,1.4801011616327744e-07,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,7.020905741228489e-07,286.85797119140625,294.1499938964844,291.53533935546875,290.0581359863281,292.8578186035156,293.1625671386719,285.0062561035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.5008658920123708e-06,1.05455413290656e-07,1.3954104360891506e-06,-3.324579438412912e-06,0.0,0.0,0.0,-8.416784112341702e-06,60.0,0.7680062651634216,-0.0,-1.529261065653584e-13,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,8.29203106178511e-09,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,8.731926293137349e-09,299.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,6.449382361495282e-09,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,8.731912970461053e-09,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,4.1420097574018655e-08,286.85797119140625,294.1499938964844,291.4869079589844,290.0429992675781,292.8578186035156,293.1625671386719,285.0110778808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.839490561740605e-08,6.213482617312138e-09,8.218142255600469e-08,-1.958991333594895e-07,0.0,0.0,0.0,-4.957400960847735e-07,60.0,0.678253173828125,-0.0,-5.3225242240678985e-16,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,8.29203106178511e-09,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,8.731926293137349e-09,299.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,6.449382361495282e-09,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,8.731912970461053e-09,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,4.1420097574018655e-08,286.85797119140625,294.1499938964844,291.4869079589844,290.0429992675781,292.8578186035156,293.1625671386719,285.0110778808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.839490561740605e-08,6.213482617312138e-09,8.218142255600469e-08,-1.958991333594895e-07,0.0,0.0,0.0,-4.957400960847735e-07,60.0,0.678253173828125,-0.0,-5.3225242240678985e-16,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,4.694408417549312e-09,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,4.9434487614519185e-09,299.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,3.651220881195627e-09,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,4.943441211935351e-09,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,2.344936511633477e-08,286.85797119140625,294.1499938964844,291.45001220703125,290.028564453125,292.8578186035156,293.1625671386719,285.015380859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.021266602511788e-08,3.5273903797872204e-09,4.6685276089419865e-08,-1.1117150222617057e-07,0.0,0.0,0.0,-2.815795596688986e-07,60.0,0.6268936395645142,-0.0,-1.7059157530917903e-16,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,4.694408417549312e-09,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,4.9434487614519185e-09,299.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,3.651220881195627e-09,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,4.943441211935351e-09,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,2.344936511633477e-08,286.85797119140625,294.1499938964844,291.45001220703125,290.028564453125,292.8578186035156,293.1625671386719,285.015380859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.021266602511788e-08,3.5273903797872204e-09,4.6685276089419865e-08,-1.1117150222617057e-07,0.0,0.0,0.0,-2.815795596688986e-07,60.0,0.6268936395645142,-0.0,-1.7059157530917903e-16,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,1.9668979778231233e-09,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,2.071242732881728e-09,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,1.529815607526075e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,2.0712396242572595e-09,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,9.82498882251548e-09,286.85797119140625,294.1499938964844,291.4195251464844,290.013671875,292.8578186035156,293.1625671386719,285.0194702148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.1306975739321388e-08,1.493337675739781e-09,1.981363872971542e-08,-4.7001208258734564e-08,0.0,0.0,0.0,-1.1944212019443512e-07,60.0,0.5804168581962585,-0.0,-2.9947428876604576e-17,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,1.9668979778231233e-09,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,2.071242732881728e-09,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,1.529815607526075e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,2.0712396242572595e-09,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,9.82498882251548e-09,286.85797119140625,294.1499938964844,291.4195251464844,290.013671875,292.8578186035156,293.1625671386719,285.0194702148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.1306975739321388e-08,1.493337675739781e-09,1.981363872971542e-08,-4.7001208258734564e-08,0.0,0.0,0.0,-1.1944212019443512e-07,60.0,0.5804168581962585,-0.0,-2.9947428876604576e-17,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,7.777536392694624e-10,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,8.190138012231785e-10,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,6.049218903569904e-10,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,8.190125799778514e-10,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,3.8850114236765876e-09,286.85797119140625,294.1499938964844,291.3898620605469,289.9969787597656,292.8578186035156,293.1625671386719,285.0234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.431595865943109e-09,5.8934052082904e-10,7.842255733692127e-09,-1.859614862098624e-08,0.0,0.0,0.0,-4.725006874650717e-08,60.0,0.5380714535713196,-0.0,-4.682523036694269e-18,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,7.777536392694624e-10,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,8.190138012231785e-10,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,6.049218903569904e-10,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,8.190125799778514e-10,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,3.8850114236765876e-09,286.85797119140625,294.1499938964844,291.3898620605469,289.9969787597656,292.8578186035156,293.1625671386719,285.0234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.431595865943109e-09,5.8934052082904e-10,7.842255733692127e-09,-1.859614862098624e-08,0.0,0.0,0.0,-4.725006874650717e-08,60.0,0.5380714535713196,-0.0,-4.682523036694269e-18,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,4.717689572331092e-10,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,4.967965483437804e-10,299.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,3.669328729749566e-10,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,4.967957711876636e-10,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,2.356566053407505e-09,286.85711669921875,294.1499938964844,291.3753356933594,289.988037109375,292.8580627441406,293.1624450683594,285.0252990722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.119388468699526e-09,3.5723884961313956e-10,4.76214978561984e-09,-1.1287900392176198e-08,0.0,0.0,0.0,-2.8681824915111065e-08,60.0,0.5174708962440491,-0.0,-1.7228783530026245e-18,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,2.832148959797109e-10,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038269042969,0.0,0.0,2.9823957192753875e-10,299.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382507324219,0.0,0.0,2.2027911439348447e-10,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69024658203125,0.0,0.0,2.982391000827533e-10,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68878173828125,0.0,0.0,1.4147063520653091e-09,286.85662841796875,294.1499938964844,291.3609924316406,289.97869873046875,292.85821533203125,293.162353515625,285.02716064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.064390741158718e-09,2.1529406035725166e-10,2.849096736312617e-09,-6.763260618214417e-09,0.0,0.0,0.0,-1.7185811884701252e-08,60.0,0.4984245598316192,-0.0,-6.209090647425168e-19,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032165527344,0.0,0.0,9.61958429579468e-11,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,1.0129907329625708e-10,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,7.481928271380056e-11,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,1.0129892064059119e-10,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884155273437,0.0,0.0,4.805145725761405e-10,286.8561096191406,294.1499938964844,291.3329772949219,289.95904541015625,292.8583984375,293.16229248046875,285.03076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.046377762214945e-09,7.377490979232347e-11,9.72602887117091e-10,-2.305677426761576e-09,0.0,0.0,0.0,-5.864421837031841e-09,60.0,0.4629400372505188,-0.0,-7.16322254599583e-20,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032165527344,0.0,0.0,9.61958429579468e-11,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,1.0129907329625708e-10,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,7.481928271380056e-11,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,1.0129892064059119e-10,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884155273437,0.0,0.0,4.805145725761405e-10,286.8561096191406,294.1499938964844,291.3329772949219,289.95904541015625,292.8583984375,293.16229248046875,285.03076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.046377762214945e-09,7.377490979232347e-11,9.72602887117091e-10,-2.305677426761576e-09,0.0,0.0,0.0,-5.864421837031841e-09,60.0,0.4629400372505188,-0.0,-7.16322254599583e-20,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,1.5350401071784205e-12,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,1.6164746407740238e-12,299.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.1939247333836445e-12,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,1.6164721471090269e-12,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,7.667785677234473e-12,286.8559875488281,294.1499938964844,291.3057861328125,289.93817138671875,292.8584289550781,293.1622619628906,285.03436279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8956860386998287e-11,1.8082675114217128e-12,1.7148593309257443e-11,-4.0067889978123716e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.4287796914577484,-0.0,-1.8240437858694656e-23,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,1.5350401071784205e-12,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,1.6164746407740238e-12,299.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.1939247333836445e-12,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,1.6164721471090269e-12,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,7.667785677234473e-12,286.8559875488281,294.1499938964844,291.3057861328125,289.93817138671875,292.8584289550781,293.1622619628906,285.03436279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8956860386998287e-11,1.8082675114217128e-12,1.7148593309257443e-11,-4.0067889978123716e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.4287796914577484,-0.0,-1.8240437858694656e-23,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,5.116799995860677e-13,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,5.388248441179355e-13,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,3.979749201628996e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,5.388240309663066e-13,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,2.5559283422377232e-12,286.8559875488281,294.1499938964844,291.27947998046875,289.916259765625,292.8584289550781,293.1622619628906,285.0374450683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.1060419941033572e-11,-5.95512679966992e-13,1.1655932295739913e-11,-2.25360459460422e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.4021726548671722,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
