time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141120,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,5.116799995860677e-13,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,5.388248441179355e-13,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,3.979749201628996e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,5.388240309663066e-13,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,2.5559283422377232e-12,286.8559875488281,294.1499938964844,291.27947998046875,289.916259765625,292.8584289550781,293.1622619628906,285.0374450683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.1060419941033572e-11,-5.95512679966992e-13,1.1655932295739913e-11,-2.25360459460422e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.4021726548671722,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,5.116799995860677e-13,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,5.388248441179355e-13,299.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,3.979749201628996e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,5.388240309663066e-13,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,2.5559283422377232e-12,286.8559875488281,294.1499938964844,291.2540588378906,289.8935241699219,292.8584289550781,293.1622619628906,285.0404357910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.180476281644529e-12,7.686501175135918e-13,2.411826164130937e-12,-8.273735863095766e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3767822384834289,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,5.116799995860677e-13,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,5.388248441179355e-13,299.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,3.979749201628996e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,5.388240309663066e-13,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,2.5559283422377232e-12,286.8559875488281,294.1499938964844,291.2540588378906,289.8935241699219,292.8584289550781,293.1622619628906,285.0404357910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.180476281644529e-12,7.686501175135918e-13,2.411826164130937e-12,-8.273735863095766e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3767822384834289,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,2.5583999979303385e-13,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,291.2416687011719,289.88189697265625,292.8584289550781,293.1622619628906,285.0418701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.233919859332857e-12,7.337699783720175e-13,2.5001498267507305e-12,-6.624254530324114e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3649998605251312,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,5.116799995860677e-13,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,5.388248441179355e-13,299.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,3.979749201628996e-13,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,5.388240309663066e-13,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,2.5559283422377232e-12,286.8559875488281,294.1499938964844,291.2295227050781,289.8701171875,292.8584289550781,293.1622619628906,285.0432434082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.154497705397998e-13,6.186339960266578e-13,-1.0318427292070264e-13,-4.0743636763040936e-12,0.0,0.0,0.0,0.0,60.0,0.3536215126514435,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,291.2059020996094,289.8462219238281,292.8584289550781,293.1622619628906,285.0458984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3317292034626007,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,291.2059020996094,289.8462219238281,292.8584289550781,293.1622619628906,285.0458984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3317292034626007,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,2.5583999979303385e-13,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,291.1831970214844,289.822021484375,292.8584289550781,293.1622619628906,285.04840087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860476469703322e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.3115875124931335,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,2.5583999979303385e-13,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,291.1831970214844,289.822021484375,292.8584289550781,293.1622619628906,285.04840087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860476469703322e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.3115875124931335,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,2.5583999979303385e-13,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,291.16143798828125,289.7977294921875,292.8584289550781,293.1622619628906,285.0507202148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860476469703322e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.2931462824344635,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,2.5583999979303385e-13,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,291.16143798828125,289.7977294921875,292.8584289550781,293.1622619628906,285.0507202148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860476469703322e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.2931462824344635,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,2.5583999979303385e-13,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,291.1406555175781,289.7734680175781,292.8584289550781,293.1622619628906,285.0528564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860476469703322e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.2764193713665008,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,2.5583999979303385e-13,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,291.1406555175781,289.7734680175781,292.8584289550781,293.1622619628906,285.0528564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860476469703322e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.2764193713665008,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,-2.5583999979303385e-13,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,291.1306457519531,289.76141357421875,292.8584289550781,293.1622619628906,285.0538635253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2688366174697876,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,291.120849609375,289.7494506835937,292.8584289550781,293.1622619628906,285.0548095703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.2614592611789703,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,-2.5583999979303385e-13,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,291.10205078125,289.725830078125,292.8584289550781,293.1622619628906,285.0567626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2465041577816009,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,-2.5583999979303385e-13,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,291.10205078125,289.725830078125,292.8584289550781,293.1622619628906,285.0567626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2465041577816009,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,291.0842590332031,289.7027893066406,292.8584289550781,293.1622619628906,285.05877685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.2309597879648208,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,291.0842590332031,289.7027893066406,292.8584289550781,293.1622619628906,285.05877685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.2309597879648208,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,-2.5583999979303385e-13,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,291.0675048828125,289.6805419921875,292.8584289550781,293.1622619628906,285.060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2175328582525253,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,-2.5583999979303385e-13,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,291.0675048828125,289.6805419921875,292.8584289550781,293.1622619628906,285.060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2175328582525253,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,-2.5583999979303385e-13,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,291.0517578125,289.6592102050781,292.8584289550781,293.1622619628906,285.062255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2044670283794403,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,-2.5583999979303385e-13,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,291.0517578125,289.6592102050781,292.8584289550781,293.1622619628906,285.062255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2044670283794403,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,2.5583999979303385e-13,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,291.0443115234375,289.6489562988281,292.8584289550781,293.1622619628906,285.0630798339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.1982924938201904,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,291.037109375,289.6390075683594,292.8584289550781,293.1622619628906,285.0639038085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1922881305217743,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,291.0235290527344,289.6200866699219,292.8584289550781,293.1622619628906,285.0654602050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.1805870234966278,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,291.0235290527344,289.6200866699219,292.8584289550781,293.1622619628906,285.0654602050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.1805870234966278,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,291.01104736328125,289.6026611328125,292.8584289550781,293.1622619628906,285.06695556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.1696573197841644,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,291.01104736328125,289.6026611328125,292.8584289550781,293.1622619628906,285.06695556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.1696573197841644,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,-2.5583999979303385e-13,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.9996643066406,289.5868530273437,292.8584289550781,293.1622619628906,285.0683288574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1593880355358123,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,-2.5583999979303385e-13,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.9996643066406,289.5868530273437,292.8584289550781,293.1622619628906,285.0683288574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1593880355358123,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.9894104003906,289.5729064941406,292.8584289550781,293.1622619628906,285.0696716308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1497205644845962,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.9894104003906,289.5729064941406,292.8584289550781,293.1622619628906,285.0696716308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1497205644845962,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.9847106933594,289.566650390625,292.8584289550781,293.1622619628906,285.0702819824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1451789140701294,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,2.5583999979303385e-13,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.9803161621094,289.5609130859375,292.8584289550781,293.1622619628906,285.0708923339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.233919859332857e-12,7.337699783720175e-13,2.5001498267507305e-12,-6.624254530324114e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1407571136951446,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,5.116799995860677e-13,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,5.388248441179355e-13,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,3.979749201628996e-13,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,5.388240309663066e-13,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,2.5559283422377232e-12,286.8559875488281,294.1499938964844,290.9723815917969,289.5511169433594,292.8584289550781,293.1622619628906,285.07208251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.154497705397998e-13,6.186339960266578e-13,-1.0318427292070264e-13,-4.0743636763040936e-12,0.0,0.0,0.0,0.0,60.0,0.1321794241666793,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,5.116799995860677e-13,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,5.388248441179355e-13,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,3.979749201628996e-13,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,5.388240309663066e-13,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,2.5559283422377232e-12,286.8559875488281,294.1499938964844,290.9723815917969,289.5511169433594,292.8584289550781,293.1622619628906,285.07208251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.154497705397998e-13,6.186339960266578e-13,-1.0318427292070264e-13,-4.0743636763040936e-12,0.0,0.0,0.0,0.0,60.0,0.1321794241666793,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,2.5583999979303385e-13,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.9656066894531,289.5436706542969,292.8584289550781,293.1622619628906,285.0731811523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.1242274567484855,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,2.5583999979303385e-13,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.9656066894531,289.5436706542969,292.8584289550781,293.1622619628906,285.0731811523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.1242274567484855,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
