time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143460,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.96002197265625,289.5387268066406,292.8584289550781,293.1622619628906,285.07421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.1166694015264511,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.96002197265625,289.5387268066406,292.8584289550781,293.1622619628906,285.07421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.1166694015264511,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,2.5583999979303385e-13,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.9556579589844,289.5364990234375,292.8584289550781,293.1622619628906,285.0752258300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.1095951870083808,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,2.5583999979303385e-13,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.9556579589844,289.5364990234375,292.8584289550781,293.1622619628906,285.0752258300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.1095951870083808,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.9539489746094,289.5364685058594,292.8584289550781,293.1622619628906,285.07568359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1062749177217483,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.9525146484375,289.53717041015625,292.8584289550781,293.1622619628906,285.0761413574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1030289307236671,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.9506225585937,289.5408630371094,292.8584289550781,293.1622619628906,285.0770263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.0967257767915725,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.9506225585937,289.5408630371094,292.8584289550781,293.1622619628906,285.0770263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.0967257767915725,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.5477905273437,292.8584289550781,293.1622619628906,285.0778503417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.0908506140112876,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.5477905273437,292.8584289550781,293.1622619628906,285.0778503417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.0908506140112876,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.55670166015625,292.8584289550781,293.1622619628906,285.07861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0853557959198951,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.55670166015625,292.8584289550781,293.1622619628906,285.07861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0853557959198951,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.566162109375,292.8584289550781,293.1622619628906,285.0793151855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0803530216217041,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.566162109375,292.8584289550781,293.1622619628906,285.0793151855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0803530216217041,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.5710754394531,292.8584289550781,293.1622619628906,285.07965087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.078024573624134,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.5761108398437,292.8584289550781,293.1622619628906,285.0799865722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0757704228162765,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.5865478515625,292.8584289550781,293.1622619628906,285.0805969238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.071417711675167,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.5865478515625,292.8584289550781,293.1622619628906,285.0805969238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.071417711675167,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.597412109375,292.8584289550781,293.1622619628906,285.0811767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0673279538750648,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.597412109375,292.8584289550781,293.1622619628906,285.0811767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0673279538750648,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.6086730957031,292.8584289550781,293.1622619628906,285.08172607421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0635223761200904,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.6086730957031,292.8584289550781,293.1622619628906,285.08172607421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0635223761200904,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.6202392578125,292.8584289550781,293.1622619628906,285.08221435546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.0599307678639888,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.6202392578125,292.8584289550781,293.1622619628906,285.08221435546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.0599307678639888,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.6261291503906,292.8584289550781,293.1622619628906,285.0824584960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0582592189311981,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.6321105957031,292.8584289550781,293.1622619628906,285.08270263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.233919859332857e-12,7.337699783720175e-13,2.5001498267507305e-12,-6.624254530324114e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0566223785281181,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,5.116799995860677e-13,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,5.388248441179355e-13,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,3.979749201628996e-13,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,5.388240309663066e-13,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,2.5559283422377232e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.6441955566406,292.8584289550781,293.1622619628906,285.0831604003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.154497705397998e-13,6.186339960266578e-13,-1.0318427292070264e-13,-4.0743636763040936e-12,0.0,0.0,0.0,0.0,60.0,0.0534617826342582,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,5.116799995860677e-13,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,5.388248441179355e-13,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,3.979749201628996e-13,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,5.388240309663066e-13,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,2.5559283422377232e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.6441955566406,292.8584289550781,293.1622619628906,285.0831604003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.154497705397998e-13,6.186339960266578e-13,-1.0318427292070264e-13,-4.0743636763040936e-12,0.0,0.0,0.0,0.0,60.0,0.0534617826342582,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.6565246582031,292.8584289550781,293.1622619628906,285.0835876464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.233919859332857e-12,7.337699783720175e-13,2.5001498267507305e-12,-6.624254530324114e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0505219958722591,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.6565246582031,292.8584289550781,293.1622619628906,285.0835876464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.233919859332857e-12,7.337699783720175e-13,2.5001498267507305e-12,-6.624254530324114e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0505219958722591,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.66900634765625,292.8584289550781,293.1622619628906,285.083984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.233919859332857e-12,7.337699783720175e-13,2.5001498267507305e-12,-6.624254530324114e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0477501638233661,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.66900634765625,292.8584289550781,293.1622619628906,285.083984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.233919859332857e-12,7.337699783720175e-13,2.5001498267507305e-12,-6.624254530324114e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0477501638233661,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.6815795898437,292.8584289550781,293.1622619628906,285.0843505859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.952390056546131e-12,8.489059065072689e-13,5.103484041618645e-12,-9.174144950663266e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0451615527272224,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.6815795898437,292.8584289550781,293.1622619628906,285.0843505859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.952390056546131e-12,8.489059065072689e-13,5.103484041618645e-12,-9.174144950663266e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0451615527272224,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.6878967285156,292.8584289550781,293.1622619628906,285.0845031738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.233919859332857e-12,7.337699783720175e-13,2.5001498267507305e-12,-6.624254530324114e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0439474433660507,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.6942443847656,292.8584289550781,293.1622619628906,285.0846862792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0427861027419567,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,5.116799995860677e-13,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,5.388248441179355e-13,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,3.979749201628996e-13,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,5.388240309663066e-13,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,2.5559283422377232e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.7069091796875,292.8584289550781,293.1622619628906,285.0849914550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.154497705397998e-13,6.186339960266578e-13,-1.0318427292070264e-13,-4.0743636763040936e-12,0.0,0.0,0.0,0.0,60.0,0.0405361726880073,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,5.116799995860677e-13,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,5.388248441179355e-13,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,3.979749201628996e-13,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,5.388240309663066e-13,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,2.5559283422377232e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.7069091796875,292.8584289550781,293.1622619628906,285.0849914550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.154497705397998e-13,6.186339960266578e-13,-1.0318427292070264e-13,-4.0743636763040936e-12,0.0,0.0,0.0,0.0,60.0,0.0405361726880073,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.7195739746094,292.8584289550781,293.1622619628906,285.0853271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.486047985783511e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.0383201800286769,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.7195739746094,292.8584289550781,293.1622619628906,285.0853271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.486047985783511e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.0383201800286769,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
