time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145860,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.732177734375,292.8584289550781,293.1622619628906,285.0855712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.757806120250009e-13,5.139935243918259e-13,1.6178710118570225e-13,8.740798883299927e-13,0.0,0.0,0.0,0.0,60.0,0.0364728905260562,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.732177734375,292.8584289550781,293.1622619628906,285.0855712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.757806120250009e-13,5.139935243918259e-13,1.6178710118570225e-13,8.740798883299927e-13,0.0,0.0,0.0,0.0,60.0,0.0364728905260562,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.7446594238281,292.8584289550781,293.1622619628906,285.0858459472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.096133162876601e-12,4.3373773539814884e-13,-2.529870844064641e-12,1.774489192737927e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0346877127885818,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.7446594238281,292.8584289550781,293.1622619628906,285.0858459472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.096133162876601e-12,4.3373773539814884e-13,-2.529870844064641e-12,1.774489192737927e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0346877127885818,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.7508544921875,292.8584289550781,293.1622619628906,285.0859680175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0338008627295494,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.75701904296875,292.8584289550781,293.1622619628906,285.0860900878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0328888818621635,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.7691650390625,292.8584289550781,293.1622619628906,285.0863342285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0311155766248703,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.7691650390625,292.8584289550781,293.1622619628906,285.0863342285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0311155766248703,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.78106689453125,292.8584289550781,293.1622619628906,285.0865783691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0293972995132207,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.78106689453125,292.8584289550781,293.1622619628906,285.0865783691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0293972995132207,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.792724609375,292.8584289550781,293.1622619628906,285.0868225097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0277617648243904,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.792724609375,292.8584289550781,293.1622619628906,285.0868225097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0277617648243904,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.8040466308594,292.8584289550781,293.1622619628906,285.0870361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0262083616107702,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.8040466308594,292.8584289550781,293.1622619628906,285.0870361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0262083616107702,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.8095703125,292.8584289550781,293.1622619628906,285.087158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0254709534347057,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.8149719238281,292.8584289550781,293.1622619628906,285.0872497558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.0247529428452253,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.8255310058594,292.8584289550781,293.1622619628906,285.08746337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0233490262180566,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.8255310058594,292.8584289550781,293.1622619628906,285.08746337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0233490262180566,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.8356018066406,292.8584289550781,293.1622619628906,285.087646484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0220311526209115,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.8356018066406,292.8584289550781,293.1622619628906,285.087646484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0220311526209115,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.84521484375,292.8584289550781,293.1622619628906,285.0878295898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.757806120250009e-13,5.139935243918259e-13,1.617871147382294e-13,8.740798883299927e-13,0.0,0.0,0.0,0.0,60.0,0.0207962598651647,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.84521484375,292.8584289550781,293.1622619628906,285.0878295898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.757806120250009e-13,5.139935243918259e-13,1.617871147382294e-13,8.740798883299927e-13,0.0,0.0,0.0,0.0,60.0,0.0207962598651647,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.854248046875,292.8584289550781,293.1622619628906,285.0879821777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.01960607804358,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.854248046875,292.8584289550781,293.1622619628906,285.0879821777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.01960607804358,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.85858154296875,292.8584289550781,293.1622619628906,285.08807373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0190453045070171,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.8627319335937,292.8584289550781,293.1622619628906,285.0881652832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0184985026717185,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.8705749511719,292.8584289550781,293.1622619628906,285.0883178710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0174493193626403,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.8705749511719,292.8584289550781,293.1622619628906,285.0883178710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0174493193626403,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.87774658203125,292.8584289550781,293.1622619628906,285.08843994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0164368078112602,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.87774658203125,292.8584289550781,293.1622619628906,285.08843994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0164368078112602,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.8829650878906,292.8584289550781,293.1622619628906,285.0885925292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.015463070012629,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.8829650878906,292.8584289550781,293.1622619628906,285.0885925292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.015463070012629,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.88507080078125,292.8584289550781,293.1622619628906,285.0887145996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.014545870013535,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.88507080078125,292.8584289550781,293.1622619628906,285.0887145996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.014545870013535,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.8850402832031,292.8584289550781,293.1622619628906,285.0887756347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.014105150476098,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.8843078613281,292.8584289550781,293.1622619628906,285.0888366699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.013688389211893,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.8808288574219,292.8584289550781,293.1622619628906,285.0889587402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0128529872745275,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.8808288574219,292.8584289550781,293.1622619628906,285.0889587402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0128529872745275,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.8778076171875,292.8584289550781,293.1622619628906,285.0890197753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.012433934956789,-0.0,-6.352283080178591e-35,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
