time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148200,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.8749084472656,292.8584289550781,293.1622619628906,285.0890808105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0121047189459204,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.8667297363281,292.8584289550781,293.1622619628906,285.08917236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.011371225118637,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.8667297363281,292.8584289550781,293.1622619628906,285.08917236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.011371225118637,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.85650634765625,292.8584289550781,293.1622619628906,285.0892639160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0107063008472323,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.85650634765625,292.8584289550781,293.1622619628906,285.0892639160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0107063008472323,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.8507080078125,292.8584289550781,293.1622619628906,285.0893249511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0103841917589306,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.844482421875,292.8584289550781,293.1622619628906,285.08935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.010071369819343,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.830810546875,292.8584289550781,293.1622619628906,285.0894470214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0094658164307475,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.830810546875,292.8584289550781,293.1622619628906,285.0894470214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0094658164307475,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.81573486328125,292.8584289550781,293.1622619628906,285.08953857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0089221857488155,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.81573486328125,292.8584289550781,293.1622619628906,285.08953857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0089221857488155,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.7994689941406,292.8584289550781,293.1622619628906,285.089599609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0083924606442451,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.7994689941406,292.8584289550781,293.1622619628906,285.089599609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0083924606442451,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.7822265625,292.8584289550781,293.1622619628906,285.08966064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0078990953043103,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.7822265625,292.8584289550781,293.1622619628906,285.08966064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0078990953043103,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.7732849121094,292.8584289550781,293.1622619628906,285.0896911621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0076683238148689,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.7641906738281,292.8584289550781,293.1622619628906,285.0897216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0074448329396545,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.74560546875,292.8584289550781,293.1622619628906,285.0897827148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.007012699265033,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.74560546875,292.8584289550781,293.1622619628906,285.0897827148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.007012699265033,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.7335205078125,292.8584289550781,293.1622619628906,285.08984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0067780655808746,-0.0,-5.066555799242838e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.7266845703125,292.8584289550781,293.1622619628906,285.08984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0066461120732128,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.7076110839844,292.8584289550781,293.1622619628906,285.08990478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0062692393548786,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.7076110839844,292.8584289550781,293.1622619628906,285.08990478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0062692393548786,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.6886291503906,292.8584289550781,293.1622619628906,285.0899658203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059506730176508,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.6886291503906,292.8584289550781,293.1622619628906,285.0899658203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059506730176508,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.6792297363281,292.8584289550781,293.1622619628906,285.0899658203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0057910396717488,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.6699523925781,292.8584289550781,293.1622619628906,285.0899963378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0056376941502094,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.6517639160156,292.8584289550781,293.1622619628906,285.0900573730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0053367353975772,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.6517639160156,292.8584289550781,293.1622619628906,285.0900573730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0053367353975772,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.63433837890625,292.8584289550781,293.1622619628906,285.090087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0050209807232022,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.63433837890625,292.8584289550781,293.1622619628906,285.090087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0050209807232022,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.6178283691406,292.8584289550781,293.1622619628906,285.0901184082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047398647293448,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.6178283691406,292.8584289550781,293.1622619628906,285.0901184082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047398647293448,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.6025085449219,292.8584289550781,293.1622619628906,285.0901794433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0044535063207149,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.6025085449219,292.8584289550781,293.1622619628906,285.0901794433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0044535063207149,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.5953369140625,292.8584289550781,293.1622619628906,285.0901794433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0043207565322518,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.58856201171875,292.8584289550781,293.1622619628906,285.0902099609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0041914330795407,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.5762023925781,292.8584289550781,293.1622619628906,285.0902404785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0039376919157803,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.5762023925781,292.8584289550781,293.1622619628906,285.0902404785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0039376919157803,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.56842041015625,292.8584289550781,293.1622619628906,285.0902709960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0037681127432733,-0.0,-1.5382712503374237e-35,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
