time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150600,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.5656433105469,292.8584289550781,293.1622619628906,285.0902709960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.223369801265648e-13,5.488736635334006e-13,7.34633165931642e-14,-7.754013902315504e-13,0.0,0.0,0.0,0.0,60.0,0.0037021718453615,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.5571594238281,292.8584289550781,293.1622619628906,285.0903015136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034961514174938,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,-2.5583999979303385e-13,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,-2.6941242205896776e-13,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,-1.989874600814498e-13,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,-2.694120154831533e-13,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,-1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.5571594238281,292.8584289550781,293.1622619628906,285.0903015136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.340807014709513e-12,6.640096458787603e-13,2.676797368830753e-12,-3.3252918647808105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034961514174938,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.5509033203125,292.8584289550781,293.1622619628906,285.09033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.0032815244048833,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.5509033203125,292.8584289550781,293.1622619628906,285.09033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.0032815244048833,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.5486755371094,292.8584289550781,293.1622619628906,285.0903625488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0031923968344926,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0,286.8559875488281,294.1499938964844,290.95001220703125,289.547119140625,292.8584289550781,293.1622619628906,285.0903625488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.287363437021185e-12,6.988897850203346e-13,2.5884737062109586e-12,-4.974773197552462e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030924412421882,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.5459899902344,292.8584289550781,293.1622619628906,285.09039306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.0028996146284043,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,2.5583999979303385e-13,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,2.6941242205896776e-13,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,1.989874600814498e-13,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,2.694120154831533e-13,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,1.2779641711188616e-12,286.8559875488281,294.1499938964844,290.95001220703125,289.5459899902344,292.8584289550781,293.1622619628906,285.09039306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.68893348228128e-13,5.837538568850831e-13,-1.4860478163769217e-14,-2.4248825603728763e-12,0.0,0.0,0.0,0.0,60.0,0.0028996146284043,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,1.142837380285755e-09,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,1.203465327392905e-09,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,8.888769720272191e-10,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,1.203463551036065e-09,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,5.708665984371919e-09,286.85595703125,294.1499938964844,290.95001220703125,289.5477905273437,292.8584289550781,293.1622619628906,285.0904235839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2179095953968044e-08,8.566196640913401e-10,1.1322476289876704e-08,-2.6994163349058912e-08,0.0,0.0,0.0,-6.8306690081954e-08,60.0,0.0027122464962303,-0.0,-1.01103151257835e-17,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,1.142837380285755e-09,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,1.203465327392905e-09,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,8.888769720272191e-10,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,1.203463551036065e-09,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,5.708665984371919e-09,286.85595703125,294.1499938964844,290.95001220703125,289.5477905273437,292.8584289550781,293.1622619628906,285.0904235839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2179095953968044e-08,8.566196640913401e-10,1.1322476289876704e-08,-2.6994163349058912e-08,0.0,0.0,0.0,-6.8306690081954e-08,60.0,0.0027122464962303,-0.0,-1.01103151257835e-17,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,5.468605834835216e-08,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,5.7587175916751234e-08,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,4.2533766730912255e-08,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68817138671875,0.0,0.0,5.7587090651622936e-08,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,2.7316613682160096e-07,286.8536376953125,294.1499938964844,290.9432067871094,289.54803466796875,292.8591613769531,293.1619567871094,285.0904235839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.827653239975916e-07,4.09624831831934e-08,5.418028194981162e-07,-1.2916459581902018e-06,0.0,0.0,0.0,-3.268287400715053e-06,60.0,-0.0008774572634138,-0.0,-2.3149898339437647e-14,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,5.468605834835216e-08,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,5.7587175916751234e-08,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,4.2533766730912255e-08,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68817138671875,0.0,0.0,5.7587090651622936e-08,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,2.7316613682160096e-07,286.8536376953125,294.1499938964844,290.9432067871094,289.54803466796875,292.8591613769531,293.1619567871094,285.0904235839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.827653239975916e-07,4.09624831831934e-08,5.418028194981162e-07,-1.2916459581902018e-06,0.0,0.0,0.0,-3.268287400715053e-06,60.0,-0.0008774572634138,-0.0,-2.3149898339437647e-14,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,1.700555714023722e-07,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,1.79077090933788e-07,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,1.32265967067724e-07,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882019042969,0.0,0.0,1.790768209275484e-07,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,8.494563985550485e-07,286.8536682128906,294.1499938964844,290.92340087890625,289.5423889160156,292.8591613769531,293.1619567871094,285.0904541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8119786773240776e-06,1.2737055499201233e-07,1.6846081507537749e-06,-4.016228103864705e-06,0.0,0.0,0.0,-1.016206806525588e-05,60.0,0.0089656803756952,-0.0,-2.2386056224878162e-13,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,1.700555714023722e-07,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,1.79077090933788e-07,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,1.32265967067724e-07,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882019042969,0.0,0.0,1.790768209275484e-07,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,8.494563985550485e-07,286.8536682128906,294.1499938964844,290.92340087890625,289.5423889160156,292.8591613769531,293.1619567871094,285.0904541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8119786773240776e-06,1.2737055499201233e-07,1.6846081507537749e-06,-4.016228103864705e-06,0.0,0.0,0.0,-1.016206806525588e-05,60.0,0.0089656803756952,-0.0,-2.2386056224878162e-13,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,3.528699039634376e-07,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,3.715897776146449e-07,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,2.744554308264924e-07,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882019042969,0.0,0.0,3.715892376021657e-07,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,1.7626449562158086e-06,286.8536682128906,294.1499938964844,290.9089050292969,289.5374755859375,292.8591613769531,293.1619567871094,285.0904541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.763978156712256e-06,2.6452929091647093e-07,3.499448894217494e-06,-8.340201020473614e-06,0.0,0.0,0.0,-2.1108819055370983e-05,60.0,0.0183733068406581,-0.0,-9.638846795376188e-13,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,6.067941740184324e-07,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,6.389848863364023e-07,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361755371094,0.0,0.0,4.719528590158007e-07,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882019042969,0.0,0.0,6.389838631548628e-07,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,3.0310397960420232e-06,286.8536682128906,294.1499938964844,290.8914794921875,289.5311889648437,292.8591613769531,293.1619567871094,285.0904846191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.470408152381424e-06,4.54761277524085e-07,6.015647159074433e-06,-1.4338450455397831e-05,0.0,0.0,0.0,-3.628709237091243e-05,60.0,0.0310184191912412,-0.0,-2.850221794692409e-12,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016906738281,0.0,0.0,1.8559849195298737e-06,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019348144531,0.0,0.0,1.954445679075434e-06,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,1.4435495359066408e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,1.954442723217653e-06,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,9.270959708373994e-06,286.8539123535156,294.1499938964844,290.848388671875,289.5147705078125,292.8588256835937,293.1620483398437,285.0904846191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.9775894543272443e-05,1.3901235433877446e-06,1.83857719093794e-05,-4.383303894428536e-05,0.0,0.0,0.0,-0.0001109085715143,60.0,0.0969748198986053,-0.0,-2.666519435812198e-11,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016906738281,0.0,0.0,1.8559849195298737e-06,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019348144531,0.0,0.0,1.954445679075434e-06,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,1.4435495359066408e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,1.954442723217653e-06,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,9.270959708373994e-06,286.8539123535156,294.1499938964844,290.848388671875,289.5147705078125,292.8588256835937,293.1620483398437,285.0904846191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.9775894543272443e-05,1.3901235433877446e-06,1.83857719093794e-05,-4.383303894428536e-05,0.0,0.0,0.0,-0.0001109085715143,60.0,0.0969748198986053,-0.0,-2.666519435812198e-11,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70196533203125,0.0,0.0,3.302727236587089e-06,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,3.477938207652187e-06,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73663330078125,0.0,0.0,2.5687979814392747e-06,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,3.477932978057652e-06,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,1.6497682736371644e-05,286.8542785644531,294.1499938964844,290.80645751953125,289.49810791015625,292.8582763671875,293.1622009277344,285.09051513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.519131496432237e-05,2.473732820362784e-06,3.2717580324970186e-05,-7.800108141964301e-05,0.0,0.0,0.0,-0.0001973624166566,60.0,0.1798935979604721,-0.0,-8.443864357721154e-11,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020874023437,0.0,0.0,3.845285846182378e-06,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,4.049280050821835e-06,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,2.9907896532677114e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68878173828125,0.0,0.0,4.049273684358923e-06,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,1.920785507536493e-05,286.8544616699219,294.1499938964844,290.79498291015625,289.49346923828125,292.8580322265625,293.1622619628906,285.09051513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.097243436262943e-05,2.880109377656481e-06,3.809232293860987e-05,-9.081483585759996e-05,0.0,0.0,0.0,-0.0002297844912391,60.0,0.2109384983778,-0.0,-1.144598305025113e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,6.465130809374386e-06,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,6.808108992117923e-06,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375793457031,0.0,0.0,5.0284547796763945e-06,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895446777344,0.0,0.0,6.808098532928852e-06,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,3.2294425182044506e-05,286.8554382324219,294.1499938964844,290.7322082519531,289.46759033203125,292.8565368652344,293.1624755859375,285.090576171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.888758070999756e-05,4.842370799451601e-06,6.404521263903007e-05,-0.0001526883279439,0.0,0.0,0.0,-0.0003863401943817,60.0,0.3613914847373962,-0.0,-3.235567647141835e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,6.465130809374386e-06,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,6.808108992117923e-06,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375793457031,0.0,0.0,5.0284547796763945e-06,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895446777344,0.0,0.0,6.808098532928852e-06,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,3.2294425182044506e-05,286.8554382324219,294.1499938964844,290.7322082519531,289.46759033203125,292.8565368652344,293.1624755859375,285.090576171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.888758070999756e-05,4.842370799451601e-06,6.404521263903007e-05,-0.0001526883279439,0.0,0.0,0.0,-0.0003863401943817,60.0,0.3613914847373962,-0.0,-3.235567647141835e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70428466796875,0.0,0.0,1.0108807146025356e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,1.064508433046285e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7390441894531,0.0,0.0,7.862437087169383e-06,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,1.064506795955822e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68951416015625,0.0,0.0,5.0495207688072696e-05,286.8570556640625,294.1499938964844,290.6609191894531,289.4374694824219,292.8535461425781,293.1619567871094,285.09063720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001077120105037,7.571486548840767e-06,0.0001001405253191,-0.0002387420245213,0.0,0.0,0.0,-0.0006040781154297,60.0,0.5693241357803345,-0.0,-7.91034959757297e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70428466796875,0.0,0.0,1.0108807146025356e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,1.064508433046285e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7390441894531,0.0,0.0,7.862437087169383e-06,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,1.064506795955822e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68951416015625,0.0,0.0,5.0495207688072696e-05,286.8570556640625,294.1499938964844,290.6609191894531,289.4374694824219,292.8535461425781,293.1619567871094,285.09063720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001077120105037,7.571486548840767e-06,0.0001001405253191,-0.0002387420245213,0.0,0.0,0.0,-0.0006040781154297,60.0,0.5693241357803345,-0.0,-7.91034959757297e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052917480469,0.0,0.0,1.1816841833933722e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,1.244373015651945e-05,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400817871094,0.0,0.0,9.190913260681556e-06,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919250488281,0.0,0.0,1.2443711057130711e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905212402344,0.0,0.0,5.902712655370124e-05,286.85797119140625,294.1499938964844,290.62237548828125,289.4208984375,292.8512878417969,293.1608581542969,285.0906677246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001259120035683,8.850825906847604e-06,0.0001170611794805,-0.0002790817525237,0.0,0.0,0.0,-0.0007061485666781,60.0,0.6890421509742737,-0.0,-1.0809326767002856e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,1.4263411685533356e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,1.5020092178019697e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,1.1093808097939473e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,1.502006944065215e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.691650390625,0.0,0.0,7.124816329451278e-05,286.858642578125,294.1499938964844,290.58203125,289.4034118652344,292.84814453125,293.15838623046875,285.0906982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000151980726514,1.0683295840863138e-05,0.0001412974233971,-0.0003368627512827,0.0,0.0,0.0,-0.0008523490978404,60.0,0.8317428827285767,-0.0,-1.57486246266103e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100524902344,0.0,0.0,2.489188773324713e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,2.6212414013571103e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449645996094,0.0,0.0,1.936043372552376e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,2.6212373995804228e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,0.0001243392034666,286.8580322265625,294.1499938964844,290.4964599609375,289.36578369140625,292.8312683105469,293.137451171875,285.0908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002777731569949,1.9350083675817583e-05,0.0002584230678621,-0.000607642752584,0.0,0.0,0.0,-0.0015559724997729,60.0,1.4686808586120603,-0.0,-4.796355757008541e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100524902344,0.0,0.0,2.489188773324713e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,2.6212414013571103e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449645996094,0.0,0.0,1.936043372552376e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,2.6212373995804228e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,0.0001243392034666,286.8580322265625,294.1499938964844,290.4964599609375,289.36578369140625,292.8312683105469,293.137451171875,285.0908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002777731569949,1.9350083675817583e-05,0.0002584230678621,-0.000607642752584,0.0,0.0,0.0,-0.0015559724997729,60.0,1.4686808586120603,-0.0,-4.796355757008541e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825622558594,0.0,0.0,9.023267921293154e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,9.501955355517566e-05,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8198547363281,0.0,0.0,7.018123869784176e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,9.5019415311981e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,0.0004507275880314,286.9599609375,294.1499938964844,290.40509033203125,289.32489013671875,292.7349548339844,293.001708984375,285.09185791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.000197236528038,1.108559445128776e-05,-0.0002083221188513,-0.0007044880185276,0.0,0.0,0.0,0.000867536815349,60.0,2.858593940734864,-0.0,-6.302645516598204e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825622558594,0.0,0.0,9.023267921293154e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,9.501955355517566e-05,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8198547363281,0.0,0.0,7.018123869784176e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,9.5019415311981e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,0.0004507275880314,286.9599609375,294.1499938964844,290.40509033203125,289.32489013671875,292.7349548339844,293.001708984375,285.09185791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.000197236528038,1.108559445128776e-05,-0.0002083221188513,-0.0007044880185276,0.0,0.0,0.0,0.000867536815349,60.0,2.858593940734864,-0.0,-6.302645516598204e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715148925781,0.0,0.0,9.007232438307256e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719421386719,0.0,0.0,9.485070040682332e-05,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80841064453125,0.0,0.0,7.005652150837705e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,9.485055488767102e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567138671875,0.0,0.0,0.0004499266215134,286.9421691894531,294.1499938964844,290.308837890625,289.2810974121094,292.6727294921875,292.9623413085937,285.0901794433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005571134388446,4.241560600348748e-05,0.000514697865583,-0.0013837272999808,0.0,0.0,0.0,-0.0031656573992222,60.0,3.436039447784424,-0.0,-6.280262709879025e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715148925781,0.0,0.0,9.007232438307256e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719421386719,0.0,0.0,9.485070040682332e-05,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80841064453125,0.0,0.0,7.005652150837705e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,9.485055488767102e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567138671875,0.0,0.0,0.0004499266215134,286.9421691894531,294.1499938964844,290.308837890625,289.2810974121094,292.6727294921875,292.9623413085937,285.0901794433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005571134388446,4.241560600348748e-05,0.000514697865583,-0.0013837272999808,0.0,0.0,0.0,-0.0031656573992222,60.0,3.436039447784424,-0.0,-6.280262709879025e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,9.007909829961136e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.753173828125,0.0,0.0,9.48578235693276e-05,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889404296875,0.0,0.0,7.006178930168971e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388916015625,0.0,0.0,9.485768532613292e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,0.0004499604401644,286.91510009765625,294.1499938964844,290.2085876464844,289.2347412109375,292.6020812988281,292.90728759765625,285.08953857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009909720392897,6.730603490723297e-05,0.0009236659971065,-0.0020887949503958,0.0,0.0,0.0,-0.0055383257567882,60.0,4.525842189788818,-0.0,-6.281203468461173e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,9.007909829961136e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.753173828125,0.0,0.0,9.48578235693276e-05,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889404296875,0.0,0.0,7.006178930168971e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388916015625,0.0,0.0,9.485768532613292e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,0.0004499604401644,286.91510009765625,294.1499938964844,290.2085876464844,289.2347412109375,292.6020812988281,292.90728759765625,285.08953857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009909720392897,6.730603490723297e-05,0.0009236659971065,-0.0020887949503958,0.0,0.0,0.0,-0.0055383257567882,60.0,4.525842189788818,-0.0,-6.281203468461173e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,9.013920498546212e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483215332031,0.0,0.0,9.4921124400571e-05,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78387451171875,0.0,0.0,7.010853732936084e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.734130859375,0.0,0.0,9.492098615737632e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333679199219,0.0,0.0,0.000450260733487,286.90679931640625,294.1499938964844,290.1572570800781,289.2107238769531,292.5823059082031,292.8746337890625,285.0904235839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009603319922462,6.975276482990012e-05,0.0008905792492441,-0.0022313909139484,0.0,0.0,0.0,-0.0054031703621149,60.0,5.129255771636963,-0.0,-6.28958645165767e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,9.017282718559728e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,9.4956521934364e-05,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787780761719,0.0,0.0,7.01346798450686e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,9.495638369116932e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72857666015625,0.0,0.0,0.0004504286625888,286.89849853515625,294.1499938964844,290.10528564453125,289.18621826171875,292.56103515625,292.8372497558594,285.0908508300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009608215768821,7.211235060822219e-05,0.000888709211722,-0.0023388697300106,0.0,0.0,0.0,-0.0054238196462392,60.0,5.383361339569092,-0.0,-6.29427532317095e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.020997822517528e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,9.499564475845546e-05,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,7.016357994871214e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196960449219,0.0,0.0,9.49955137912184e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189636230469,0.0,0.0,0.0004506143159233,286.8819885253906,294.1499938964844,289.999755859375,289.1358947753906,292.51763916015625,292.7582702636719,285.09161376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009612187859602,7.471098069800064e-05,0.0008865077979862,-0.0024573791306465,0.0,0.0,0.0,-0.0054458468221127,60.0,5.6414947509765625,-0.0,-6.29945731134285e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
