time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152880,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.020997822517528e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,9.499564475845546e-05,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,7.016357994871214e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196960449219,0.0,0.0,9.49955137912184e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189636230469,0.0,0.0,0.0004506143159233,286.8819885253906,294.1499938964844,289.999755859375,289.1358947753906,292.51763916015625,292.7582702636719,285.09161376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009612187859602,7.471098069800064e-05,0.0008865077979862,-0.0024573791306465,0.0,0.0,0.0,-0.0054458468221127,60.0,5.6414947509765625,-0.0,-6.29945731134285e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104187011719,0.0,0.0,9.018195123644546e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71075439453125,0.0,0.0,9.496613347437231e-05,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,7.014178117970005e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,9.496599523117766e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962890625,0.0,0.0,0.0004504743556026,286.847412109375,294.1499938964844,289.90582275390625,289.0904541015625,292.47222900390625,292.68756103515625,285.0920104980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010851004626601,7.973651372594759e-05,0.0010053639998659,-0.0025634532794356,0.0,0.0,0.0,-0.0061072912067174,60.0,6.056188583374023,-0.0,-6.295538668155133e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061767578125,0.0,0.0,9.018310811370613e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,9.49673485592939e-05,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.740478515625,0.0,0.0,7.014267612248659e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,9.496721759205684e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69207763671875,0.0,0.0,0.000450480118161,286.8411560058594,294.1499938964844,289.8929748535156,289.08416748046875,292.4664001464844,292.6770935058594,285.0920104980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011053186608478,8.095447992673144e-05,0.0010243641445413,-0.0025989660061895,0.0,0.0,0.0,-0.0062183090485632,60.0,6.136210918426514,-0.0,-6.295699961356149e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962890625,0.0,0.0,9.046588093042374e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,9.526511712465437e-05,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73016357421875,0.0,0.0,7.036260649329051e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.0,0.0,9.52649861574173e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.0004518926434684,286.8247985839844,294.1499938964844,289.7857971191406,289.031494140625,292.4404296875,292.5473022460937,285.0928955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009629175183363,9.256566409021616e-05,0.0008703518542461,-0.0032726603094488,0.0,0.0,0.0,-0.0055920132435858,60.0,5.569389820098877,-0.0,-6.335235980259314e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962890625,0.0,0.0,9.046588093042374e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,9.526511712465437e-05,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73016357421875,0.0,0.0,7.036260649329051e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.0,0.0,9.52649861574173e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.0004518926434684,286.8247985839844,294.1499938964844,289.7857971191406,289.031494140625,292.4404296875,292.5473022460937,285.0928955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009629175183363,9.256566409021616e-05,0.0008703518542461,-0.0032726603094488,0.0,0.0,0.0,-0.0055920132435858,60.0,5.569389820098877,-0.0,-6.335235980259314e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,9.091029642149806e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,9.573311399435624e-05,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198181152344,0.0,0.0,7.070826541166753e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,9.57329830271192e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,0.0004541126545518,286.8084411621094,294.1499938964844,289.6791381835937,288.9782409667969,292.39337158203125,292.3620300292969,285.09393310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000968680891674,0.0001237389515154,0.0008449419401586,-0.004693282302469,0.0,0.0,0.0,-0.0058612739667296,60.0,5.674534797668457,-0.0,-6.397627316800937e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,9.091029642149806e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,9.573311399435624e-05,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198181152344,0.0,0.0,7.070826541166753e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,9.57329830271192e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,0.0004541126545518,286.8084411621094,294.1499938964844,289.6791381835937,288.9782409667969,292.39337158203125,292.3620300292969,285.09393310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000968680891674,0.0001237389515154,0.0008449419401586,-0.004693282302469,0.0,0.0,0.0,-0.0058612739667296,60.0,5.674534797668457,-0.0,-6.397627316800937e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,9.113294072449209e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.681640625,0.0,0.0,9.596756717655808e-05,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,7.088143320288509e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,9.596743620932102e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66766357421875,0.0,0.0,0.0004552247992251,286.80029296875,294.1499938964844,289.62628173828125,288.9515686035156,292.3695373535156,292.2555236816406,285.094482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000971051340457,0.0001393269340042,0.0008317244355566,-0.0054041561670601,0.0,0.0,0.0,-0.0059933448210358,60.0,5.70103931427002,-0.0,-6.42899848912748e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67633056640625,0.0,0.0,9.132635750574992e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766357421875,0.0,0.0,9.617124305805191e-05,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,7.103186362655833e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,9.617111209081486e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627197265625,0.0,0.0,0.0004561909590847,286.7921142578125,294.1499938964844,289.57391357421875,288.9248962402344,292.3451232910156,292.1254577636719,285.0951232910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009731114841997,0.0001528684806544,0.0008202429744414,-0.0060216966085135,0.0,0.0,0.0,-0.0061080809682607,60.0,5.701383113861084,-0.0,-6.45631317297557e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,9.176250750897452e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102294921875,0.0,0.0,9.663053060648964e-05,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407165527344,0.0,0.0,7.137109059840441e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,9.663039963925256e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,0.0004583696427289,286.69635009765625,294.1499938964844,289.4709777832031,288.8719177246094,292.2491455078125,291.8578796386719,285.0958251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009779477259144,0.0001834169379435,0.0007945307879708,-0.0074145952239632,0.0,0.0,0.0,-0.0063678645528852,60.0,6.375890731811523,-0.0,-6.518123996102076e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,9.176250750897452e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102294921875,0.0,0.0,9.663053060648964e-05,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407165527344,0.0,0.0,7.137109059840441e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,9.663039963925256e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,0.0004583696427289,286.69635009765625,294.1499938964844,289.4709777832031,288.8719177246094,292.2491455078125,291.8578796386719,285.0958251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009779477259144,0.0001834169379435,0.0007945307879708,-0.0074145952239632,0.0,0.0,0.0,-0.0063678645528852,60.0,6.375890731811523,-0.0,-6.518123996102076e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59967041015625,0.0,0.0,9.182290523312986e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,9.66941224760376e-05,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,7.141806418076158e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,9.669399150880054e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,0.0004586713330354,286.6802673339844,294.1499938964844,289.3713073730469,288.8197326660156,292.19989013671875,291.5877380371094,285.09747314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009784011635929,0.0001876319001894,0.0007907692925073,-0.0076069934293627,0.0,0.0,0.0,-0.0064026340842247,60.0,5.892462730407715,-0.0,-6.526700246922701e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59967041015625,0.0,0.0,9.182290523312986e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,9.66941224760376e-05,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,7.141806418076158e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,9.669399150880054e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,0.0004586713330354,286.6802673339844,294.1499938964844,289.3713073730469,288.8197326660156,292.19989013671875,291.5877380371094,285.09747314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009784011635929,0.0001876319001894,0.0007907692925073,-0.0076069934293627,0.0,0.0,0.0,-0.0064026340842247,60.0,5.892462730407715,-0.0,-6.526700246922701e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,9.182393841911109e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897216796875,0.0,0.0,9.669521386967972e-05,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61944580078125,0.0,0.0,7.141886453609914e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,9.669508290244266e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,0.0004586765717249,286.664306640625,294.1499938964844,289.2757263183594,288.7688293457031,292.14971923828125,291.3371276855469,285.0991516113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009784126887097,0.0001877015456557,0.000790711143054,-0.0076101683080196,0.0,0.0,0.0,-0.0064032287336885,60.0,5.708864212036133,-0.0,-6.526841644927117e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,9.182393841911109e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897216796875,0.0,0.0,9.669521386967972e-05,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61944580078125,0.0,0.0,7.141886453609914e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,9.669508290244266e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,0.0004586765717249,286.664306640625,294.1499938964844,289.2757263183594,288.7688293457031,292.14971923828125,291.3371276855469,285.0991516113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009784126887097,0.0001877015456557,0.000790711143054,-0.0076101683080196,0.0,0.0,0.0,-0.0064032287336885,60.0,5.708864212036133,-0.0,-6.526841644927117e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,9.165899973595516e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794982910156,0.0,0.0,9.652151493355632e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,7.129057485144585e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,9.652139124227688e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,0.0004578526713885,286.64849853515625,294.1499938964844,289.1851806640625,288.7197570800781,292.09881591796875,291.1255187988281,285.1009826660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009766559815034,0.0001761491730576,0.0008005068521015,-0.0070833563804626,0.0,0.0,0.0,-0.0063053504563868,60.0,5.6021409034729,-0.0,-6.503407945501749e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,9.165899973595516e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794982910156,0.0,0.0,9.652151493355632e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,7.129057485144585e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,9.652139124227688e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,0.0004578526713885,286.64849853515625,294.1499938964844,289.1851806640625,288.7197570800781,292.09881591796875,291.1255187988281,285.1009826660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009766559815034,0.0001761491730576,0.0008005068521015,-0.0070833563804626,0.0,0.0,0.0,-0.0063053504563868,60.0,5.6021409034729,-0.0,-6.503407945501749e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,9.15813070605509e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,9.643971134210004e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,7.123014802346006e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,9.6439580374863e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,0.000457464630017,286.6406555175781,294.1499938964844,289.14208984375,288.6960144042969,292.0732116699219,291.025634765625,285.1019287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00097582640592,0.0001707078481558,0.0008051185286603,-0.0068352208472788,0.0,0.0,0.0,-0.0062592374160885,60.0,5.558100700378418,-0.0,-6.492386006584638e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690002441406,0.0,0.0,9.158391185337678e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,9.6442447102163e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,7.12321707396768e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,9.644231613492592e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563049316406,0.0,0.0,0.0004574776394292,286.6328125,294.1499938964844,289.1005859375,288.67291259765625,292.0474548339844,290.9268798828125,285.1029357910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009758534142747,0.0001708883792161,0.0008049650350585,-0.0068434537388384,0.0,0.0,0.0,-0.0062607647851109,60.0,5.520491123199463,-0.0,-6.492751225550819e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,9.17841462069191e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,9.665330435382202e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,7.138790533645079e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476379394531,0.0,0.0,9.665318066254258e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462646484375,0.0,0.0,0.0004584779089782,286.6172180175781,294.1499938964844,289.0227966308594,288.62890625,291.9955749511719,290.7239990234375,285.10498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009779856773093,0.0001849062682595,0.0007930794381536,-0.0074827005155384,0.0,0.0,0.0,-0.0063795358873903,60.0,5.459078311920166,-0.0,-6.521167961182074e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,9.17841462069191e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,9.665330435382202e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,7.138790533645079e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476379394531,0.0,0.0,9.665318066254258e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462646484375,0.0,0.0,0.0004584779089782,286.6172180175781,294.1499938964844,289.0227966308594,288.62890625,291.9955749511719,290.7239990234375,285.10498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009779856773093,0.0001849062682595,0.0007930794381536,-0.0074827005155384,0.0,0.0,0.0,-0.0063795358873903,60.0,5.459078311920166,-0.0,-6.521167961182074e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489501953125,0.0,0.0,9.224801760865375e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492248535156,0.0,0.0,9.714178304420784e-05,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,7.174869097070768e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,9.71416593529284e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,0.0004607950395438,286.602294921875,294.1499938964844,288.95538330078125,288.5897216796875,291.94482421875,290.4974365234375,285.107177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009829278569668,0.0002173840766772,0.0007655437220819,-0.0089637208729982,0.0,0.0,0.0,-0.006654723547399,60.0,5.424011707305908,-0.0,-6.587243461808613e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,9.226734982803464e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,9.716214117361233e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,7.17637303750962e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,9.716201748233289e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361328125,0.0,0.0,0.0004608916351571,286.6016540527344,294.1499938964844,288.9527587890625,288.5881652832031,291.9427185058594,290.4880065917969,285.1072692871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009831337956711,0.0002187377685913,0.0007643960416316,-0.0090254489332437,0.0,0.0,0.0,-0.0066661932505667,60.0,5.422551155090332,-0.0,-6.590005341422511e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,9.276026685256512e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385437011719,0.0,0.0,9.768120071385056e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665283203125,0.0,0.0,7.214710785774514e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52734375,0.0,0.0,9.768107702257112e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,0.0004633538483176,286.58612060546875,294.1499938964844,288.8913269042969,288.5512084960937,291.8898010253906,290.2497253417969,285.10955810546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009883850580081,0.0002532490470912,0.000735135981813,-0.0105991316959261,0.0,0.0,0.0,-0.0069586094468832,60.0,5.387940406799316,-0.0,-6.660597762220277e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,9.276026685256512e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385437011719,0.0,0.0,9.768120071385056e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665283203125,0.0,0.0,7.214710785774514e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52734375,0.0,0.0,9.768107702257112e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,0.0004633538483176,286.58612060546875,294.1499938964844,288.8913269042969,288.5512084960937,291.8898010253906,290.2497253417969,285.10955810546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009883850580081,0.0002532490470912,0.000735135981813,-0.0105991316959261,0.0,0.0,0.0,-0.0069586094468832,60.0,5.387940406799316,-0.0,-6.660597762220277e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,9.319734817836434e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,9.814146324060856e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55584716796875,0.0,0.0,7.248705514939502e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171813964844,0.0,0.0,9.814134682528676e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,0.0004655371885746,286.5706787109375,294.1499938964844,288.8394470214844,288.5185546875,291.8365783691406,290.0175170898437,285.112060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930417872965,0.0002838510554283,0.0007091907900758,-0.0119944903999567,0.0,0.0,0.0,-0.007217904087156,60.0,5.363139152526856,-0.0,-6.723508505501742e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,9.319734817836434e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,9.814146324060856e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55584716796875,0.0,0.0,7.248705514939502e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171813964844,0.0,0.0,9.814134682528676e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,0.0004655371885746,286.5706787109375,294.1499938964844,288.8394470214844,288.5185546875,291.8365783691406,290.0175170898437,285.112060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930417872965,0.0002838510554283,0.0007091907900758,-0.0119944903999567,0.0,0.0,0.0,-0.007217904087156,60.0,5.363139152526856,-0.0,-6.723508505501742e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,9.340547694591804e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230712890625,0.0,0.0,9.836063691182062e-05,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,7.264893793035299e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120849609375,0.0,0.0,9.836051322054118e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,0.00046657686471,286.5629577636719,294.1499938964844,288.8173522949219,288.5040283203125,291.8099975585937,289.9096374511719,285.1133117675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995262293145,0.0002984232560265,0.0006968390080146,-0.0126589117571711,0.0,0.0,0.0,-0.007341390941292,60.0,5.350771427154541,-0.0,-6.75356872648081e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51763916015625,0.0,0.0,9.357888484373687e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51788330078125,0.0,0.0,9.854324162006378e-05,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451965332031,0.0,0.0,7.278380508068949e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,9.854312520474195e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50567626953125,0.0,0.0,0.0004674430820159,286.5552673339844,294.1499938964844,288.7980041503906,288.49072265625,291.78338623046875,289.80377197265625,285.11456298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009971095714718,0.0003105639771092,0.0006865455652587,-0.013212458230555,0.0,0.0,0.0,-0.0074442592449486,60.0,5.339004993438721,-0.0,-6.778665095907854e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,9.375296212965624e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,9.872655209619552e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345458984375,0.0,0.0,7.291919609997422e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967956542969,0.0,0.0,9.872643568087368e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,0.0004683126462623,286.5399780273437,294.1499938964844,288.76788330078125,288.4682006835937,291.7307434082031,289.6212463378906,285.11724853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009989622049033,0.0003227500419598,0.0006762121338397,-0.0137680638581514,0.0,0.0,0.0,-0.0075475047342479,60.0,5.317318439483643,-0.0,-6.803902152796584e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,9.375296212965624e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,9.872655209619552e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345458984375,0.0,0.0,7.291919609997422e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967956542969,0.0,0.0,9.872643568087368e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,0.0004683126462623,286.5399780273437,294.1499938964844,288.76788330078125,288.4682006835937,291.7307434082031,289.6212463378906,285.11724853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009989622049033,0.0003227500419598,0.0006762121338397,-0.0137680638581514,0.0,0.0,0.0,-0.0075475047342479,60.0,5.317318439483643,-0.0,-6.803902152796584e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,9.383376891491936e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,9.88116444204934e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238952636719,0.0,0.0,7.298204582184553e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,9.881152072921397e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,0.0004687163163907,286.5248107910156,294.1499938964844,288.75,288.4514465332031,291.6786193847656,289.4627685546875,285.1199645996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009998243767768,0.0003284053236711,0.0006714190240018,-0.0140259005129337,0.0,0.0,0.0,-0.0075954305939376,60.0,5.295928001403809,-0.0,-6.815629660650302e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,9.383376891491936e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,9.88116444204934e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238952636719,0.0,0.0,7.298204582184553e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,9.881152072921397e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,0.0004687163163907,286.5248107910156,294.1499938964844,288.75,288.4514465332031,291.6786193847656,289.4627685546875,285.1199645996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009998243767768,0.0003284053236711,0.0006714190240018,-0.0140259005129337,0.0,0.0,0.0,-0.0075954305939376,60.0,5.295928001403809,-0.0,-6.815629660650302e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,9.378307731822132e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,9.875826071947812e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,7.294261740753427e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,9.87581443041563e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,0.0004684631421696,286.5097045898437,294.1499938964844,288.7410583496094,288.4390563964844,291.62701416015625,289.3262634277344,285.12274169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009992836276069,0.0003248530556447,0.0006744306301698,-0.0138639435172081,0.0,0.0,0.0,-0.0075653311796486,60.0,5.274450302124023,-0.0,-6.808262043023205e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,9.378307731822132e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,9.875826071947812e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,7.294261740753427e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,9.87581443041563e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,0.0004684631421696,286.5097045898437,294.1499938964844,288.7410583496094,288.4390563964844,291.62701416015625,289.3262634277344,285.12274169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009992836276069,0.0003248530556447,0.0006744306301698,-0.0138639435172081,0.0,0.0,0.0,-0.0075653311796486,60.0,5.274450302124023,-0.0,-6.808262043023205e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.356563532492146e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,9.852928633335978e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50274658203125,0.0,0.0,7.277349504875019e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,9.852916991803796e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46514892578125,0.0,0.0,0.0004673770454246,286.4947814941406,294.1499938964844,288.7369384765625,288.4292907714844,291.5763854980469,289.2220458984375,285.1256103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009969671955332,0.0003096250875387,0.0006873420788906,-0.0131696509197354,0.0,0.0,0.0,-0.0074363066814839,60.0,5.250814914703369,-0.0,-6.776722472068286e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.356563532492146e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,9.852928633335978e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50274658203125,0.0,0.0,7.277349504875019e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,9.852916991803796e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46514892578125,0.0,0.0,0.0004673770454246,286.4947814941406,294.1499938964844,288.7369384765625,288.4292907714844,291.5763854980469,289.2220458984375,285.1256103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009969671955332,0.0003096250875387,0.0006873420788906,-0.0131696509197354,0.0,0.0,0.0,-0.0074363066814839,60.0,5.250814914703369,-0.0,-6.776722472068286e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,9.34197596507147e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,9.837566904025152e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974975585937,0.0,0.0,7.2660026489757e-05,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,9.83755526249297e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,0.0004666483728215,286.48736572265625,294.1499938964844,288.736572265625,288.4253234863281,291.5513610839844,289.17852783203125,285.1270446777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009954139823094,0.0002994092064909,0.000696004834026,-0.0127038629725575,0.0,0.0,0.0,-0.0073497532866895,60.0,5.2382330894470215,-0.0,-6.755605141961496e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
