time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155160,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46636962890625,0.0,0.0,9.321736433776096e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,9.816253441385923e-05,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,7.250261114677414e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,9.816242527449504e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.0004656373930629,286.48004150390625,294.1499938964844,288.7373046875,288.42193603515625,291.5268249511719,289.14227294921875,285.1285400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009932545945048,0.0002852359903044,0.0007080186042003,-0.0120576350018382,0.0,0.0,0.0,-0.0072296489961445,60.0,5.224324703216553,-0.0,-6.726362045128553e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.456298828125,0.0,0.0,9.27567161852494e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,9.767744631972164e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.0,0.0,7.214432116597891e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,9.767733718035744e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,0.0004633363860193,286.4654846191406,294.1499938964844,288.7418518066406,288.41680908203125,291.4784545898437,289.0843200683594,285.1315002441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009883480379357,0.000252978206845,0.0007353698019869,-0.0105867767706513,0.0,0.0,0.0,-0.0069563356228172,60.0,5.195049285888672,-0.0,-6.660041407258177e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.456298828125,0.0,0.0,9.27567161852494e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,9.767744631972164e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.0,0.0,7.214432116597891e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,9.767733718035744e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,0.0004633363860193,286.4654846191406,294.1499938964844,288.7418518066406,288.41680908203125,291.4784545898437,289.0843200683594,285.1315002441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009883480379357,0.000252978206845,0.0007353698019869,-0.0105867767706513,0.0,0.0,0.0,-0.0069563356228172,60.0,5.195049285888672,-0.0,-6.660041407258177e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,9.224519453709944e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,9.71387853496708e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,7.174647180363536e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,9.713867621030658e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0004607813025359,286.4511108398437,294.1499938964844,288.7502136230469,288.413818359375,291.4312438964844,289.0428466796875,285.1345520019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009828971233218,0.0002171585074393,0.000765738543123,-0.0089534316211938,0.0,0.0,0.0,-0.0066528301686048,60.0,5.164641380310059,-0.0,-6.586783030115839e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,9.224519453709944e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,9.71387853496708e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,7.174647180363536e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,9.713867621030658e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0004607813025359,286.4511108398437,294.1499938964844,288.7502136230469,288.413818359375,291.4312438964844,289.0428466796875,285.1345520019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009828971233218,0.0002171585074393,0.000765738543123,-0.0089534316211938,0.0,0.0,0.0,-0.0066528301686048,60.0,5.164641380310059,-0.0,-6.586783030115839e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,9.18000005185604e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,9.666997357271612e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,7.140020170481876e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,9.66698644333519e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,0.0004585574788507,286.4369201660156,294.1499938964844,288.7620849609375,288.4126892089844,291.3851318359375,289.00897216796875,285.1376342773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000978150870651,0.0001859829353634,0.0007921679061837,-0.0075317965820431,0.0,0.0,0.0,-0.0063886647112667,60.0,5.136800289154053,-0.0,-6.523352880094535e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,9.18000005185604e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,9.666997357271612e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,7.140020170481876e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,9.66698644333519e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,0.0004585574788507,286.4369201660156,294.1499938964844,288.7620849609375,288.4126892089844,291.3851318359375,289.00897216796875,285.1376342773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000978150870651,0.0001859829353634,0.0007921679061837,-0.0075317965820431,0.0,0.0,0.0,-0.0063886647112667,60.0,5.136800289154053,-0.0,-6.523352880094535e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,9.155689622275533e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,9.641396900406109e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,7.121112139429897e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,9.641385986469686e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41583251953125,0.0,0.0,0.0004573431506287,286.42291259765625,294.1499938964844,288.77716064453125,288.4133605957031,291.3402099609375,288.9853820800781,285.1407775878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000975560338702,0.0001689580531092,0.0008066023001447,-0.006755425594747,0.0,0.0,0.0,-0.0062444121576845,60.0,5.117221355438232,-0.0,-6.48884324050414e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,9.155689622275533e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,9.641396900406109e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,7.121112139429897e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,9.641385986469686e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41583251953125,0.0,0.0,0.0004573431506287,286.42291259765625,294.1499938964844,288.77716064453125,288.4133605957031,291.3402099609375,288.9853820800781,285.1407775878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000975560338702,0.0001689580531092,0.0008066023001447,-0.006755425594747,0.0,0.0,0.0,-0.0062444121576845,60.0,5.117221355438232,-0.0,-6.48884324050414e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,9.157595923170447e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,9.64340433711186e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461669921875,0.0,0.0,7.122594251995906e-05,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,9.64339342317544e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.0004574384074658,286.4159545898437,294.1499938964844,288.7857666015625,288.4142761230469,291.3182373046875,288.9756164550781,285.1423645019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009757630177773,0.0001702916197245,0.0008054714417085,-0.0068162395618855,0.0,0.0,0.0,-0.0062557104974985,60.0,5.1135454177856445,-0.0,-6.491542592357291e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,9.164008224615829e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,9.650156425777824e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,7.127581920940429e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,9.650146239437164e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,0.0004577587242238,286.4090270996094,294.1499938964844,288.7950744628906,288.41558837890625,291.29644775390625,288.9662475585937,285.1439819335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009764452697709,0.0001747802307363,0.0008016650681383,-0.0070209316909313,0.0,0.0,0.0,-0.0062937391921877,60.0,5.112396240234375,-0.0,-6.500634697204077e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,9.182633220916614e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,9.669769497122616e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,7.142067624954507e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,9.669759310781956e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,0.0004586891154758,286.3952331542969,294.1499938964844,288.8155212402344,288.4192199707031,291.253662109375,288.94952392578125,285.1471862792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009784294525161,0.0001878194452729,0.000790610036347,-0.0076155457645654,0.0,0.0,0.0,-0.0064042219892144,60.0,5.117674350738525,-0.0,-6.527081097829068e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,9.182633220916614e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,9.669769497122616e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,7.142067624954507e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,9.669759310781956e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,0.0004586891154758,286.3952331542969,294.1499938964844,288.8155212402344,288.4192199707031,291.253662109375,288.94952392578125,285.1471862792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009784294525161,0.0001878194452729,0.000790610036347,-0.0076155457645654,0.0,0.0,0.0,-0.0064042219892144,60.0,5.117674350738525,-0.0,-6.527081097829068e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,9.182589565170927e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,9.669723658589646e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,7.14203342795372e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,9.669713472248986e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,0.0004586869617924,286.38153076171875,294.1499938964844,288.8381652832031,288.4241027832031,291.2119140625,288.9365234375,285.15045166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009784252615645,0.0001877864851849,0.0007906387909315,-0.0076140421442687,0.0,0.0,0.0,-0.0064039463177323,60.0,5.12322473526001,-0.0,-6.527014306811908e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,9.182589565170927e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,9.669723658589646e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,7.14203342795372e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,9.669713472248986e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,0.0004586869617924,286.38153076171875,294.1499938964844,288.8381652832031,288.4241027832031,291.2119140625,288.9365234375,285.15045166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009784252615645,0.0001877864851849,0.0007906387909315,-0.0076140421442687,0.0,0.0,0.0,-0.0064039463177323,60.0,5.12322473526001,-0.0,-6.527014306811908e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,9.166766540147364e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,9.653060988057403e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,7.129726145649329e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,9.653050801716744e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.0004578965890686,286.36798095703125,294.1499938964844,288.8627014160156,288.4300842285156,291.1713562011719,288.92828369140625,285.1537475585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009767395677044,0.0001767045177984,0.0008000350208021,-0.0071086823008954,0.0,0.0,0.0,-0.0063100508414208,60.0,5.124329090118408,-0.0,-6.50453415573793e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,9.166766540147364e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,9.653060988057403e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,7.129726145649329e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,9.653050801716744e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.0004578965890686,286.36798095703125,294.1499938964844,288.8627014160156,288.4300842285156,291.1713562011719,288.92828369140625,285.1537475585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009767395677044,0.0001767045177984,0.0008000350208021,-0.0071086823008954,0.0,0.0,0.0,-0.0063100508414208,60.0,5.124329090118408,-0.0,-6.50453415573793e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,9.131240949500352e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,9.615650196792558e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40106201171875,0.0,0.0,7.102094969013706e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,9.61564073804766e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.000456122070318,286.3546142578125,294.1499938964844,288.8887939453125,288.4369812011719,291.1321105957031,288.9245910644531,285.1570739746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009729543817229,0.0001518271456006,0.000821127265226,-0.00597420707345,0.0,0.0,0.0,-0.0060992646031081,60.0,5.119236946105957,-0.0,-6.454210677020455e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,9.131240949500352e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,9.615650196792558e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40106201171875,0.0,0.0,7.102094969013706e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,9.61564073804766e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.000456122070318,286.3546142578125,294.1499938964844,288.8887939453125,288.4369812011719,291.1321105957031,288.9245910644531,285.1570739746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009729543817229,0.0001518271456006,0.000821127265226,-0.00597420707345,0.0,0.0,0.0,-0.0060992646031081,60.0,5.119236946105957,-0.0,-6.454210677020455e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,9.112990665016696e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.373291015625,0.0,0.0,9.596432209946217e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,7.087900303304195e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.596422023605557e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,0.0004552104510366,286.3480224609375,294.1499938964844,288.9022827148437,288.4407043457031,291.113037109375,288.9239196777344,285.15875244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009710096055641,0.0001390472898492,0.0008319622720591,-0.005391402170062,0.0,0.0,0.0,-0.005990978796035,60.0,5.114860534667969,-0.0,-6.428435028738022e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,9.091589163290335e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,9.573894931236282e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,7.071254367474467e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,9.573885472491384e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,0.0004541414091363,286.3414611816406,294.1499938964844,288.91607666015625,288.4446105957031,291.0942687988281,288.9237976074219,285.1604309082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000968728098087,0.0001240606943611,0.000844667374622,-0.0047079566866159,0.0,0.0,0.0,-0.005863991100341,60.0,5.109603404998779,-0.0,-6.398273910690477e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,9.047849744092672e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,9.527834481559694e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,7.037234172457829e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,9.527825022814795e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,0.0004519565554801,286.3287048339844,294.1499938964844,288.9442749023437,288.45281982421875,291.0582275390625,288.92449951171875,285.1637878417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009430185891687,9.224720997735858e-05,0.0008507713791914,-0.0032779874745756,0.0,0.0,0.0,-0.0054895346984267,60.0,5.051070690155029,-0.0,-6.336853175525904e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,9.047849744092672e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,9.527834481559694e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,7.037234172457829e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,9.527825022814795e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,0.0004519565554801,286.3287048339844,294.1499938964844,288.9442749023437,288.45281982421875,291.0582275390625,288.92449951171875,285.1637878417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009430185891687,9.224720997735858e-05,0.0008507713791914,-0.0032779874745756,0.0,0.0,0.0,-0.0054895346984267,60.0,5.051070690155029,-0.0,-6.336853175525904e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,9.032239177031444e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,9.511395910521968e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,7.025092781987041e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,9.511386451777072e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,0.0004511768347583,286.3337707519531,294.1499938964844,288.9730224609375,288.46148681640625,291.02685546875,288.92578125,285.1673278808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000749688828364,7.052548608044162e-05,0.0006791633204557,-0.0024773902259767,0.0,0.0,0.0,-0.0043503153137862,60.0,4.535976409912109,-0.0,-6.315001854773072e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,9.032239177031444e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,9.511395910521968e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,7.025092781987041e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,9.511386451777072e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,0.0004511768347583,286.3337707519531,294.1499938964844,288.9730224609375,288.46148681640625,291.02685546875,288.92578125,285.1673278808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000749688828364,7.052548608044162e-05,0.0006791633204557,-0.0024773902259767,0.0,0.0,0.0,-0.0043503153137862,60.0,4.535976409912109,-0.0,-6.315001854773072e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,9.025623876368628e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,9.50442990870215e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662414550781,0.0,0.0,7.019947952358052e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,9.504420449957252e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0004508464189711,286.3082580566406,294.1499938964844,289.00201416015625,288.47039794921875,290.9938659667969,288.927734375,285.17059326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008331932476721,7.063216617098078e-05,0.000762561103329,-0.0023987679742276,0.0,0.0,0.0,-0.0047708763740956,60.0,4.701134204864502,-0.0,-6.305751298896213e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,9.025623876368628e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,9.50442990870215e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662414550781,0.0,0.0,7.019947952358052e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,9.504420449957252e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0004508464189711,286.3082580566406,294.1499938964844,289.00201416015625,288.47039794921875,290.9938659667969,288.927734375,285.17059326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008331932476721,7.063216617098078e-05,0.000762561103329,-0.0023987679742276,0.0,0.0,0.0,-0.0047708763740956,60.0,4.701134204864502,-0.0,-6.305751298896213e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,9.024941391544417e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,9.503711044089869e-05,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36944580078125,0.0,0.0,7.019416807452217e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,9.503702312940732e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,0.0004508123674895,286.313232421875,294.1499938964844,289.0309143066406,288.4794311523437,290.9638671875,288.93035888671875,285.17413330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0007850909605622,6.744847632944584e-05,0.0007176424842327,-0.0023011923767626,0.0,0.0,0.0,-0.0045045474544167,60.0,4.603278160095215,-0.0,-6.304793487288407e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,9.024941391544417e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,9.503711044089869e-05,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36944580078125,0.0,0.0,7.019416807452217e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,9.503702312940732e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,0.0004508123674895,286.313232421875,294.1499938964844,289.0309143066406,288.4794311523437,290.9638671875,288.93035888671875,285.17413330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0007850909605622,6.744847632944584e-05,0.0007176424842327,-0.0023011923767626,0.0,0.0,0.0,-0.0045045474544167,60.0,4.603278160095215,-0.0,-6.304793487288407e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,9.016173862619326e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,9.494478581473233e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,7.012597052380443e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,9.494469122728332e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,0.000450374383945,286.2840576171875,294.1499938964844,289.0452575683594,288.48394775390625,290.947509765625,288.93182373046875,285.1756286621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009095965651795,6.837000546511263e-05,0.0008412265451624,-0.0022188546136021,0.0,0.0,0.0,-0.0051374854519963,60.0,4.795907974243164,-0.0,-6.292547993780317e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,9.008792403619736e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,9.486705675954e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,7.006856321822852e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,9.4866962172091e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.0004500056966207,286.2708740234375,294.1499938964844,289.0594177246094,288.4884338378906,290.9311828613281,288.9331359863281,285.1774597167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009634228190407,6.62749880575575e-05,0.0008971478091552,-0.0020691661629825,0.0,0.0,0.0,-0.0053918994963169,60.0,4.963204383850098,-0.0,-6.282247966282739e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,9.002311708172783e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,9.479880827711896e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,7.001815538387746e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,9.479871368966997e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.0004496819747146,286.2614440917969,294.1499938964844,289.087158203125,288.4972229003906,290.9000549316406,288.9327392578125,285.1808776855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000707697647158,4.737915878649801e-05,0.0006603184738196,-0.001460263854824,0.0,0.0,0.0,-0.0039608292281627,60.0,4.668848037719727,-0.0,-6.273208441598399e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,9.002311708172783e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,9.479880827711896e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,7.001815538387746e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,9.479871368966997e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.0004496819747146,286.2614440917969,294.1499938964844,289.087158203125,288.4972229003906,290.9000549316406,288.9327392578125,285.1808776855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000707697647158,4.737915878649801e-05,0.0006603184738196,-0.001460263854824,0.0,0.0,0.0,-0.0039608292281627,60.0,4.668848037719727,-0.0,-6.273208441598399e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301696777344,0.0,0.0,3.768186070374213e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,3.968086821259931e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,2.9308186640264463e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,3.968083183281124e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208923339844,0.0,0.0,0.0001882278156699,286.28955078125,294.1499938964844,289.1138610839844,288.50567626953125,290.8671569824219,288.9294128417969,285.1840515136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004015353624708,2.8225013011251576e-05,0.0003733103512786,-0.0008899769745767,0.0,0.0,0.0,-0.0022519181948155,60.0,3.235388994216919,-0.0,-1.0991226595535863e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301696777344,0.0,0.0,3.768186070374213e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,3.968086821259931e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,2.9308186640264463e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,3.968083183281124e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208923339844,0.0,0.0,0.0001882278156699,286.28955078125,294.1499938964844,289.1138610839844,288.50567626953125,290.8671569824219,288.9294128417969,285.1840515136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004015353624708,2.8225013011251576e-05,0.0003733103512786,-0.0008899769745767,0.0,0.0,0.0,-0.0022519181948155,60.0,3.235388994216919,-0.0,-1.0991226595535863e-08,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,2.6647132472135127e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,2.806075099215377e-05,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,2.072559800581076e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,2.806072370731272e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,0.0001331073144683,286.2935485839844,294.1499938964844,289.13916015625,288.5136108398437,290.8607177734375,288.9358215332031,285.1875305175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002083778963424,1.57056038005976e-05,0.0001926722907228,-0.0005102749564684,0.0,0.0,0.0,-0.0011798171326518,60.0,2.235968589782715,-0.0,-5.496450850017709e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,2.6647132472135127e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,2.806075099215377e-05,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,2.072559800581076e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,2.806072370731272e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,0.0001331073144683,286.2935485839844,294.1499938964844,289.13916015625,288.5136108398437,290.8607177734375,288.9358215332031,285.1875305175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002083778963424,1.57056038005976e-05,0.0001926722907228,-0.0005102749564684,0.0,0.0,0.0,-0.0011798171326518,60.0,2.235968589782715,-0.0,-5.496450850017709e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,1.373276609228924e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,1.446128408133518e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,1.0681066669349091e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,1.4461270438914651e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236694335937,0.0,0.0,6.859769200673327e-05,286.28582763671875,294.1499938964844,289.1627197265625,288.5209045410156,290.8526306152344,288.9373779296875,285.1909484863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000146453254274,1.0292940714862198e-05,0.0001361603208351,-0.0003245284606236,0.0,0.0,0.0,-0.0008213304681703,60.0,1.6186537742614746,-0.0,-1.459813936399712e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
