time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157440,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,1.373276609228924e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,1.446128408133518e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,1.0681066669349091e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,1.4461270438914651e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236694335937,0.0,0.0,6.859769200673327e-05,286.28582763671875,294.1499938964844,289.1627197265625,288.5209045410156,290.8526306152344,288.9373779296875,285.1909484863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000146453254274,1.0292940714862198e-05,0.0001361603208351,-0.0003245284606236,0.0,0.0,0.0,-0.0008213304681703,60.0,1.6186537742614746,-0.0,-1.459813936399712e-09,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,1.1354799426044336e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,1.1957166861975566e-05,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,8.831531886244193e-06,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,1.1957155038544444e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,5.671930921380408e-05,286.2866516113281,294.1499938964844,289.1737365722656,288.5242614746094,290.851806640625,288.9389038085937,285.19256591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001209889960591,8.504739525960758e-06,0.0001124842528952,-0.000268168572802,0.0,0.0,0.0,-0.0006785386940464,60.0,1.4218653440475464,-0.0,-9.980225534889087e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339233398437,0.0,0.0,9.583804057911038e-06,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,1.0092220691149125e-05,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,7.454087608493864e-06,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,1.0092210686707404e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,4.7872857976472005e-05,286.28717041015625,294.1499938964844,289.1842346191406,288.52740478515625,290.8512878417969,288.9399108886719,285.1941833496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001021240896079,7.178579380706651e-06,9.494550613453612e-05,-0.0002263514616061,0.0,0.0,0.0,-0.0005727383540943,60.0,1.2710102796554563,-0.0,-7.109797750537439e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,6.461896646214882e-06,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,6.8046974774915725e-06,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,5.0259318413736764e-06,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,6.80469111102866e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,3.227835986763239e-05,286.28759765625,294.1499938964844,289.203369140625,288.532958984375,290.8507385253906,288.94110107421875,285.19732666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.885366019560024e-05,4.839962002733955e-06,6.401370046660304e-05,-0.0001526120613561,0.0,0.0,0.0,-0.0003861496807076,60.0,1.0137187242507937,-0.0,-3.23222393294742e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,6.461896646214882e-06,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,6.8046974774915725e-06,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,5.0259318413736764e-06,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,6.80469111102866e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,3.227835986763239e-05,286.28759765625,294.1499938964844,289.203369140625,288.532958984375,290.8507385253906,288.94110107421875,285.19732666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.885366019560024e-05,4.839962002733955e-06,6.401370046660304e-05,-0.0001526120613561,0.0,0.0,0.0,-0.0003861496807076,60.0,1.0137187242507937,-0.0,-3.23222393294742e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,3.825835392490262e-06,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,4.028794137411751e-06,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562927246094,0.0,0.0,2.975656798298587e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,4.028790499432944e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,1.911075014504604e-05,286.2878112792969,294.1499938964844,289.2198181152344,288.53741455078125,290.8505554199219,288.9415588378906,285.20037841796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.076582627021708e-05,2.86556814899086e-06,3.790025948546827e-05,-9.035604307428002e-05,0.0,0.0,0.0,-0.0002286255912622,60.0,0.8161918520927429,-0.0,-1.133010490983466e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,3.825835392490262e-06,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,4.028794137411751e-06,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562927246094,0.0,0.0,2.975656798298587e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,4.028790499432944e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,1.911075014504604e-05,286.2878112792969,294.1499938964844,289.2198181152344,288.53741455078125,290.8505554199219,288.9415588378906,285.20037841796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.076582627021708e-05,2.86556814899086e-06,3.790025948546827e-05,-9.035604307428002e-05,0.0,0.0,0.0,-0.0002286255912622,60.0,0.8161918520927429,-0.0,-1.133010490983466e-10,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,1.8735237290457007e-06,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,1.972913423742284e-06,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,1.4571886595149408e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,1.9729116047528805e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,9.358594979858026e-06,286.2878723144531,294.1499938964844,289.23321533203125,288.5406494140625,290.8504943847656,288.941650390625,285.20330810546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.9963435988756828e-05,1.4032925719220657e-06,1.856014387158212e-05,-4.424808867042884e-05,0.0,0.0,0.0,-0.000111960209324,60.0,0.6603866219520569,-0.0,-2.7170635533146914e-11,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,1.8735237290457007e-06,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,1.972913423742284e-06,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,1.4571886595149408e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,1.9729116047528805e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,9.358594979858026e-06,286.2878723144531,294.1499938964844,289.23321533203125,288.5406494140625,290.8504943847656,288.941650390625,285.20330810546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.9963435988756828e-05,1.4032925719220657e-06,1.856014387158212e-05,-4.424808867042884e-05,0.0,0.0,0.0,-0.000111960209324,60.0,0.6603866219520569,-0.0,-2.7170635533146914e-11,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,8.605226753388706e-07,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,9.061730565917968e-07,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,6.69297094191279e-07,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,9.06172203940514e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,4.298468866181793e-06,286.2878723144531,294.1499938964844,289.2432556152344,288.54248046875,290.8504943847656,288.9416809082031,285.2060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.169497388938908e-06,6.445505960073206e-07,8.52494667924475e-06,-2.0323692297097296e-05,0.0,0.0,0.0,-5.142491136211902e-05,60.0,0.5557562112808228,-0.0,-5.731998643093705e-12,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,8.605226753388706e-07,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,9.061730565917968e-07,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,6.69297094191279e-07,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,9.06172203940514e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,4.298468866181793e-06,286.2878723144531,294.1499938964844,289.2432556152344,288.54248046875,290.8504943847656,288.9416809082031,285.2060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.169497388938908e-06,6.445505960073206e-07,8.52494667924475e-06,-2.0323692297097296e-05,0.0,0.0,0.0,-5.142491136211902e-05,60.0,0.5557562112808228,-0.0,-5.731998643093705e-12,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,2.9302509574336e-07,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,3.0856995181238744e-07,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,2.2790895570778965e-07,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,3.085696391735837e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,1.463714056626486e-06,286.2878723144531,294.1499938964844,289.2469177246094,288.5428466796875,290.8504943847656,288.9416809082031,285.2074279785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.1225845305016264e-06,2.194924633158735e-07,2.903092081396608e-06,-6.92091907694703e-06,0.0,0.0,0.0,-1.7512240447103977e-05,60.0,0.4980981349945068,-0.0,-6.646469399157473e-13,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,1.895488708214544e-07,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,1.9960435793109365e-07,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,1.474272579571334e-07,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,1.9960417318998225e-07,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,9.468314488003672e-07,286.2878723144531,294.1499938964844,289.2496337890625,288.54278564453125,290.8504943847656,288.9416809082031,285.2087707519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.0221996237523854e-06,1.4211283883014405e-07,1.8800868701873696e-06,-4.4805474317399785e-06,0.0,0.0,0.0,-1.1340671335346997e-05,60.0,0.4641265273094177,-0.0,-2.781146352711511e-13,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,1.992515130666561e-08,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,2.098217244395073e-08,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,1.5497377603423956e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,2.0982151127668658e-08,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,9.95297853023658e-08,286.2878723144531,294.1499938964844,289.2519836425781,288.5414123535156,290.8504943847656,288.9416809082031,285.2113647460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.123661886344053e-07,1.4928644986866857e-08,1.974375436475384e-07,-4.706658387476637e-07,0.0,0.0,0.0,-1.191001501865685e-06,60.0,0.4029280245304107,-0.0,-3.0731564465918218e-15,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,1.992515130666561e-08,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,2.098217244395073e-08,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,1.5497377603423956e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,2.0982151127668658e-08,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,9.95297853023658e-08,286.2878723144531,294.1499938964844,289.2519836425781,288.5414123535156,290.8504943847656,288.9416809082031,285.2113647460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.123661886344053e-07,1.4928644986866857e-08,1.974375436475384e-07,-4.706658387476637e-07,0.0,0.0,0.0,-1.191001501865685e-06,60.0,0.4029280245304107,-0.0,-3.0731564465918218e-15,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,6.258206397546928e-09,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,6.590201717671107e-09,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,4.867505953853879e-09,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,6.590195500422169e-09,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,3.1260888988526865e-08,286.2878723144531,294.1499938964844,289.25,288.5382080078125,290.8504943847656,288.9416809082031,285.2138366699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.72655886546636e-08,4.72192862588372e-09,6.254365558788777e-08,-1.487184988491208e-07,0.0,0.0,0.0,-3.7717109080404043e-07,60.0,0.3637754321098327,-0.0,-3.031664855307925e-16,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,6.258206397546928e-09,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,6.590201717671107e-09,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,4.867505953853879e-09,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,6.590195500422169e-09,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,3.1260888988526865e-08,286.2878723144531,294.1499938964844,289.25,288.5382080078125,290.8504943847656,288.9416809082031,285.2138366699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.72655886546636e-08,4.72192862588372e-09,6.254365558788777e-08,-1.487184988491208e-07,0.0,0.0,0.0,-3.7717109080404043e-07,60.0,0.3637754321098327,-0.0,-3.031664855307925e-16,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,2.133229370926415e-09,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,2.246396402227901e-09,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,1.659182458091379e-09,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,2.2463941817818522e-09,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,1.0655872628717589e-08,286.2878723144531,294.1499938964844,289.244384765625,288.53271484375,290.8504943847656,288.9416809082031,285.21612548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.3115902081372042e-08,1.6194920959833323e-09,2.1496409985388712e-08,-5.0989534372547496e-08,0.0,0.0,0.0,-1.2958480510860684e-07,60.0,0.3333543539047241,-0.0,-3.5225449989623725e-17,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,2.133229370926415e-09,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,2.246396402227901e-09,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,1.659182458091379e-09,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,2.2463941817818522e-09,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,1.0655872628717589e-08,286.2878723144531,294.1499938964844,289.244384765625,288.53271484375,290.8504943847656,288.9416809082031,285.21612548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.3115902081372042e-08,1.6194920959833323e-09,2.1496409985388712e-08,-5.0989534372547496e-08,0.0,0.0,0.0,-1.2958480510860684e-07,60.0,0.3333543539047241,-0.0,-3.5225449989623725e-17,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,6.974314459284865e-10,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,7.34429905779876e-10,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,5.424480309379476e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,7.3442918413491e-10,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,3.483798138859128e-09,286.2878723144531,294.1499938964844,289.2362060546875,288.5246887207031,290.8504943847656,288.9416809082031,285.2183532714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.555684078397462e-09,5.293418481322475e-10,7.026342174754063e-09,-1.666684568135679e-08,0.0,0.0,0.0,-4.2346073314547545e-08,60.0,0.3069152235984802,-0.0,-3.765168984024997e-18,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,6.974314459284865e-10,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,7.34429905779876e-10,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,5.424480309379476e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,7.3442918413491e-10,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,3.483798138859128e-09,286.2878723144531,294.1499938964844,289.2362060546875,288.5246887207031,290.8504943847656,288.9416809082031,285.2183532714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.555684078397462e-09,5.293418481322475e-10,7.026342174754063e-09,-1.666684568135679e-08,0.0,0.0,0.0,-4.2346073314547545e-08,60.0,0.3069152235984802,-0.0,-3.765168984024997e-18,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,4.0576900173228125e-10,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,4.2729486615655767e-10,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,3.155988803626997e-10,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,4.2729447757849925e-10,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,2.026890655315583e-09,286.2878723144531,294.1499938964844,289.231201171875,288.5198059082031,290.8504943847656,288.9416809082031,285.21942138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.397729291838459e-09,3.0804472861412075e-10,4.089684590979914e-09,-9.698740477404044e-09,0.0,0.0,0.0,-2.4650944396853447e-08,60.0,0.2952779531478882,-0.0,-1.2744979675354724e-18,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,2.3307411556316987e-10,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,2.45438613877269e-10,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560485839844,0.0,0.0,1.8128031020747668e-10,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,2.4543836407708847e-10,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,1.1642480313156511e-09,286.2874755859375,294.1499938964844,289.22564697265625,288.51434326171875,290.8505859375,288.9415588378906,285.2204284667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.5206419174139683e-09,1.7846367439400268e-10,2.342178229142177e-09,-5.561928251296422e-09,0.0,0.0,0.0,-1.4144461601972582e-08,60.0,0.2838421463966369,-0.0,-4.2050341654713753e-19,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,6.933379564921793e-11,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,7.301192289643764e-11,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,5.3926415416460927e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,7.301185350749859e-11,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,3.463350439769641e-10,286.2870788574219,294.1499938964844,289.212890625,288.5018615722656,290.8506774902344,288.94146728515625,285.2224426269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.455597805794412e-10,5.4105015606653595e-11,6.91454782320022e-10,-1.6466389363145595e-09,0.0,0.0,0.0,-4.190951585769653e-09,60.0,0.2626737654209137,-0.0,-3.721100096785925e-20,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,6.933379564921793e-11,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,7.301192289643764e-11,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,5.3926415416460927e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,7.301185350749859e-11,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,3.463350439769641e-10,286.2870788574219,294.1499938964844,289.212890625,288.5018615722656,290.8506774902344,288.94146728515625,285.2224426269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.455597805794412e-10,5.4105015606653595e-11,6.91454782320022e-10,-1.6466389363145595e-09,0.0,0.0,0.0,-4.190951585769653e-09,60.0,0.2626737654209137,-0.0,-3.721100096785925e-20,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,2.251429424837692e-11,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,2.3708668708821712e-11,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,1.7511160924077448e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,2.3708646157416524e-11,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,1.1246303888157172e-10,286.2869567871094,294.1499938964844,289.1981506347656,288.4874267578125,290.8506774902344,288.9414367675781,285.2243347167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.4092816630627567e-10,1.6919743384136154e-11,2.2400843679992727e-10,-5.343198661300619e-10,0.0,0.0,0.0,-1.353328116238117e-09,60.0,0.2442584186792373,-0.0,-3.9237211382257e-21,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,2.251429424837692e-11,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,2.3708668708821712e-11,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,1.7511160924077448e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,2.3708646157416524e-11,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,1.1246303888157172e-10,286.2869567871094,294.1499938964844,289.1981506347656,288.4874267578125,290.8506774902344,288.9414367675781,285.2243347167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.4092816630627567e-10,1.6919743384136154e-11,2.2400843679992727e-10,-5.343198661300619e-10,0.0,0.0,0.0,-1.353328116238117e-09,60.0,0.2442584186792373,-0.0,-3.9237211382257e-21,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,9.210393732417275e-12,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,9.699001150831332e-12,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,7.1636568205191145e-12,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,9.698991609852214e-12,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,4.600760744599697e-11,286.28692626953125,294.1499938964844,289.181640625,288.4712219238281,290.8507080078125,288.94140625,285.22613525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.45192049628396e-11,6.670190875329718e-12,8.784901278646727e-11,-2.1173253428319327e-10,0.0,0.0,0.0,-5.384208634495731e-10,60.0,0.227655604481697,-0.0,-6.566557944674438e-22,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,9.210393732417275e-12,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,9.699001150831332e-12,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,7.1636568205191145e-12,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,9.698991609852214e-12,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,4.600760744599697e-11,286.28692626953125,294.1499938964844,289.181640625,288.4712219238281,290.8507080078125,288.94140625,285.22613525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.45192049628396e-11,6.670190875329718e-12,8.784901278646727e-11,-2.1173253428319327e-10,0.0,0.0,0.0,-5.384208634495731e-10,60.0,0.227655604481697,-0.0,-6.566557944674438e-22,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,3.070131171858948e-12,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,3.2330002390501544e-12,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,2.38788567911985e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,3.232997203284072e-12,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.533586799218334e-11,286.2868957519531,294.1499938964844,289.1634826660156,288.4534606933594,290.8507080078125,288.94140625,285.22784423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.4621375211152377e-11,4.196907578413178e-12,3.0424468500100936e-11,-7.389523021261724e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,0.2125449031591415,-0.0,-7.296175143477862e-23,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,3.070131171858948e-12,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,3.2330002390501544e-12,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,2.38788567911985e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,3.232997203284072e-12,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.533586799218334e-11,286.2868957519531,294.1499938964844,289.1634826660156,288.4534606933594,290.8507080078125,288.94140625,285.22784423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.4621375211152377e-11,4.196907578413178e-12,3.0424468500100936e-11,-7.389523021261724e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,0.2125449031591415,-0.0,-7.296175143477862e-23,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,1.7909098683210889e-12,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,1.8859167699725177e-12,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.3929332947498765e-12,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,1.8859150352490417e-12,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,8.945923862802019e-12,286.2868957519531,294.1499938964844,289.1539001464844,288.4440612792969,290.8507080078125,288.94140625,285.2286376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.416679530103938e-11,1.5733507162038474e-12,2.2593444476415314e-11,-4.886505089451987e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.2056142538785934,-0.0,-2.482726391194364e-23,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,1.0233770211462434e-12,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,1.077666710209979e-12,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,7.95961874969914e-13,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,1.0776657344280238e-12,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,5.111956431075315e-12,286.2868957519531,294.1499938964844,289.1439514160156,288.434326171875,290.8507080078125,288.94140625,285.2294006347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3613577279358856e-11,9.035258977628524e-13,1.2710051761066764e-11,-2.876860208389509e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.198933720588684,-0.0,-8.106861621135805e-24,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,7.67532792964737e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,8.082500597625386e-13,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,5.969714197799625e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,8.08249300821018e-13,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,3.833966998045835e-12,286.2868957519531,294.1499938964844,289.1231994628906,288.4139709472656,290.8507080078125,288.94140625,285.2309265136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.006915029468704e-12,2.685812455684861e-13,2.7383336483749465e-12,-1.0321634172361094e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1860787272453308,-0.0,-4.560109464673664e-24,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,7.67532792964737e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,8.082500597625386e-13,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,5.969714197799625e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,8.08249300821018e-13,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,3.833966998045835e-12,286.2868957519531,294.1499938964844,289.1231994628906,288.4139709472656,290.8507080078125,288.94140625,285.2309265136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.006915029468704e-12,2.685812455684861e-13,2.7383336483749465e-12,-1.0321634172361094e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1860787272453308,-0.0,-4.560109464673664e-24,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.1014099121094,288.39263916015625,290.8507080078125,288.94140625,285.2323303222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.167245762533688e-12,1.6394073327607316e-13,3.0033050699151964e-12,-5.373190607727008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1743105202913284,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.1014099121094,288.39263916015625,290.8507080078125,288.94140625,285.2323303222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.167245762533688e-12,1.6394073327607316e-13,3.0033050699151964e-12,-5.373190607727008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1743105202913284,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.0788269042969,288.3705139160156,290.8507080078125,288.94140625,285.2336730957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.1634511351585388,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
